time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967420,299.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.3787976801395416,1.0,0.0006699262885376,300.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.3787976801395416,1.0,0.0007054646266624,299.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.3787976801395416,1.0,0.0005210537929087,299.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.3787976801395416,1.0,0.0007054646266624,299.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.3787976801395416,1.0,0.003346420591697,284.33038330078125,285.5965881347656,291.45587158203125,287.9921264648437,291.6880798339844,291.4318542480469,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138046901673,0.0035690262448042,0.0035690206568688,-0.0148691358044743,0.762093186378479,0.762093186378479,0.0,-0.0572398863732814,410.0,85.39796447753906,-0.0,19.91853713989257,1.0,283.1499938964844,283.159423828125,288.0290222167969,288.03338623046875,321.1464233398437,321.13800048828125,283.1499938964844,19795.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.157735824584961,2.157745599746704,3.10663295977065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.74839973449707,0.0,348.6539306640625,1895.4371337890625,-0.0,0.0,0.5495755672454834,1.0,0.0,3.0,1.0,0.0
11967480,299.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178283691406,0.3787976503372192,1.0,0.0006699265213683,300.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178283691406,0.3787976503372192,1.0,0.0007054649177007,299.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178283691406,0.3787976503372192,1.0,0.0005210539675317,299.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178283691406,0.3787976503372192,1.0,0.0007054649177007,299.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178283691406,0.3787976503372192,1.0,0.0033464217558503,284.2973327636719,285.5921936035156,291.4742431640625,288.010009765625,291.6781311035156,291.4342346191406,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380473673343,0.0035690264776349,0.0035690208896994,-0.0148779256269335,0.7555568218231201,0.7555568218231201,0.0,-0.0573135763406753,410.0,85.72160339355469,-0.0,19.91853904724121,1.0,283.1499938964844,283.1595764160156,288.0323181152344,288.0362548828125,321.1464233398437,321.13800048828125,283.1499938964844,19865.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.13075852394104,2.130768060684204,3.02943675478673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.845006942749023,0.0,338.1913757324219,1895.4371337890625,-0.0,0.0,0.5438782572746277,1.0,0.0,3.0,1.0,0.0
11967540,299.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.3787976205348968,1.0,0.0006699269870296,300.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.3787976205348968,1.0,0.000705465383362,299.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.3787976205348968,1.0,0.0005210543167777,299.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.3787976205348968,1.0,0.000705465383362,299.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.3787976205348968,1.0,0.0033464240841567,284.2397155761719,285.5843811035156,291.5067443847656,288.042236328125,291.6634826660156,291.44140625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380482986569,0.0035690269432961,0.0035690213553607,-0.0149040063843131,0.7434604167938232,0.7434604167938232,0.0,-0.0575322285294532,410.0,86.30529022216797,-0.0,19.91854476928711,1.0,283.1499938964844,283.1598815917969,288.0396728515625,288.0429382324219,321.1464233398437,321.13800048828125,283.1499938964844,19986.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.079550504684448,2.079559564590454,2.8855745881628536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,26.020484924316406,0.0,318.9275207519531,1895.4371337890625,-0.0,0.0,0.5330969095230103,1.0,0.0,3.0,1.0,0.0
11967600,299.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.3787976205348968,1.0,0.0006699272780679,300.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.3787976205348968,1.0,0.0007054656744003,299.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.3787976205348968,1.0,0.0005210545496083,299.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.3787976205348968,1.0,0.0007054656744003,299.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.3787976205348968,1.0,0.0033464254811406,284.2093505859375,285.5802307128906,291.5240783691406,288.0597229003906,291.6570129394531,291.4465026855469,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380492299795,0.0035690274089574,0.0035690215881913,-0.014923763461411,0.7367371320724487,0.7367371320724487,0.0,-0.0576978623867034,410.0,86.6201400756836,-0.0,19.918546676635746,1.0,283.1499938964844,283.1600646972656,288.0443725585937,288.0472412109375,321.1464233398437,321.13800048828125,283.1499938964844,20050.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.050469398498535,2.05047869682312,2.805433609864849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,26.11522674560547,0.0,308.3355712890625,1895.4371337890625,-0.0,0.0,0.5269962549209595,1.0,0.0,3.0,1.0,0.0
11967660,299.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.5151722431182861,1.0,0.0041976938955485,300.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.5151722431182861,1.0,0.0044203740544617,299.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.5151722431182861,1.0,0.0032648732885718,299.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.5151722431182861,1.0,0.0044203740544617,299.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.5151722431182861,1.0,0.0209683515131473,284.0385131835937,285.5708923339844,291.5630187988281,288.0997619628906,292.0105285644531,291.8505249023437,283.1518859863281,1.0,1.0,1.0,0.0,0.0215246900916099,1.0,-0.0447425805032253,0.0035635195672512,0.0411790609359741,-0.020862303674221,0.7191799283027649,0.7191799283027649,0.0,0.4020147323608398,410.0,332.5574035644531,-0.0,124.66249084472656,1.0,283.1499938964844,283.1825256347656,288.0592956542969,288.065185546875,321.1464233398437,321.13800048828125,283.1499938964844,20256.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9783265590667725,1.9783352613449097,2.611495801829733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,80.64798736572266,0.0,283.3802185058594,1895.4371337890625,-0.0,0.0,0.5120134353637695,1.0,0.0,3.0,1.0,0.0
11967720,299.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.228271484375,0.5725464820861816,1.0,0.0070475498214364,300.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.228271484375,0.5725464820861816,1.0,0.0074214092455804,299.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.228271484375,0.5725464820861816,1.0,0.0054814275354146,299.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.228271484375,0.5725464820861816,1.0,0.0074214092455804,299.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.228271484375,0.5725464820861816,1.0,0.0352039709687233,283.9290771484375,285.5687255859375,291.572021484375,288.1091613769531,292.7884216308594,292.7139587402344,283.1538391113281,1.0,1.0,1.0,0.0,0.0266026146709918,1.0,-0.0751373469829559,0.0035590345505625,0.0715783089399337,-0.0257143694907426,0.7137196063995361,0.7137196063995361,0.0,0.7734221816062927,410.0,661.21875,-0.0,209.10047912597656,1.0,283.1499938964844,283.2148742675781,288.0671081542969,288.0790100097656,321.1464233398437,321.13800048828125,283.1499938964844,20360.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9588042497634888,1.958812952041626,2.560209111379663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,159.1494903564453,0.0,277.08795166015625,1895.4371337890625,-0.0,0.0,0.5080558061599731,1.0,0.0,3.0,1.0,0.0
11967780,299.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7487487792969,0.8428743481636047,1.0,0.0703547522425651,300.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7487487792969,0.8428743481636047,1.0,0.0740869417786598,299.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7487487792969,0.8428743481636047,1.0,0.054720364511013,299.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7487487792969,0.8428743481636047,1.0,0.0740869417786598,299.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7487487792969,0.8428743481636047,1.0,0.3514365553855896,283.8089294433594,285.55767822265625,291.6180114746094,288.1580810546875,297.97509765625,299.9801025390625,284.405029296875,1.0,1.0,1.0,0.0,0.0532052293419837,1.0,-0.7500441074371338,0.0034267504233866,0.7466173768043518,-0.185023620724678,0.685810923576355,0.685810923576355,0.0,9.344572067260742,410.0,12525.40234375,-0.0,2043.94580078125,1.0,283.1499938964844,284.4425354003906,288.4095153808594,288.6882629394531,321.1464233398437,321.13800048828125,283.1499938964844,21027.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8295968770980835,1.829604983329773,2.233593932032818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3008.523193359375,0.0,238.0346221923828,1895.4371337890625,-0.0,0.0,0.4826697111129761,1.0,0.0,3.0,1.0,0.0
11967840,299.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7487487792969,0.8428743481636047,1.0,0.0703547522425651,300.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7487487792969,0.8428743481636047,1.0,0.0740869417786598,299.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7487487792969,0.8428743481636047,1.0,0.054720364511013,299.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7487487792969,0.8428743481636047,1.0,0.0740869417786598,299.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7487487792969,0.8428743481636047,1.0,0.3514365553855896,283.8089294433594,285.55767822265625,291.6180114746094,288.1580810546875,297.97509765625,299.9801025390625,284.405029296875,1.0,1.0,1.0,0.0,0.0532052293419837,1.0,-0.7500441074371338,0.0034267504233866,0.7466173768043518,-0.185023620724678,0.685810923576355,0.685810923576355,0.0,9.344572067260742,410.0,12525.40234375,-0.0,2043.94580078125,1.0,283.1499938964844,284.4425354003906,288.4095153808594,288.6882629394531,321.1464233398437,321.13800048828125,283.1499938964844,21027.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8295968770980835,1.829604983329773,2.233593932032818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3008.523193359375,0.0,238.0346221923828,1895.4371337890625,-0.0,0.0,0.4826697111129761,1.0,0.0,3.0,1.0,0.0
11967900,299.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.9364035725593568,1.0,0.1340490132570266,300.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.9364035725593568,1.0,0.1411600559949875,299.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.9364035725593568,1.0,0.1042603403329849,299.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.9364035725593568,1.0,0.1411600559949875,299.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.9364035725593568,1.0,0.6696025729179382,286.11065673828125,285.5523376464844,291.6402587890625,288.1822509765625,297.9277038574219,299.9364013671875,286.4664306640625,1.0,1.0,1.0,0.0,0.0665065422654151,1.0,-1.4290169477462769,0.0032169679179787,1.4257999658584597,-0.3411135673522949,0.7124480605125427,0.7124480605125427,0.0,21.815399169921875,410.0,23378.26953125,-0.0,3811.02197265625,1.0,283.1499938964844,285.8329467773437,289.18621826171875,289.8095397949219,321.1464233398437,321.13800048828125,283.1499938964844,19016.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8302260637283323,1.830233812332153,2.2351302675360785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3837.94677734375,0.0,230.68276977539065,1895.4371337890625,-0.0,0.0,0.4793258905410766,1.0,0.0,3.0,1.0,0.0
11967960,299.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.9260119795799256,1.0,0.1256477087736129,299.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.9260119795799256,1.0,0.1323130875825882,299.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.9260119795799256,1.0,0.0977259948849678,299.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.9260119795799256,1.0,0.1323130875825882,299.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.9260119795799256,1.0,0.6276363134384155,287.080810546875,285.547119140625,291.6619873046875,288.2061462402344,297.90106201171875,299.81268310546875,287.07208251953125,1.0,1.0,1.0,0.0,0.0638550966978073,1.0,-1.338826298713684,0.0032491299789398,1.335577130317688,-0.3115283250808716,0.7337902784347534,0.7337902784347534,0.0,20.00736618041992,410.0,24268.560546875,-0.0,3582.66552734375,1.0,283.1499938964844,286.291259765625,290.4366455078125,291.30059814453125,321.1464233398437,321.13800048828125,283.1499938964844,17378.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8687037229537964,1.8687114715576167,2.330098567426831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4369.671875,0.0,236.17042541503903,1895.4371337890625,-0.0,0.0,0.4837086796760559,1.0,0.0,3.0,1.0,0.0
11968020,299.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.8903378248214722,1.0,0.0993023440241813,299.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.8903378248214722,1.0,0.1045701503753662,299.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.8903378248214722,1.0,0.0772351622581482,299.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.8903378248214722,1.0,0.1045701503753662,299.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.8903378248214722,1.0,0.4960357844829559,286.5502014160156,285.5370483398437,291.70391845703125,288.2530517578125,297.7151184082031,299.6527709960937,286.47857666015625,1.0,1.0,1.0,0.0,0.0585522092878818,1.0,-1.0580558776855469,0.0033414468634873,1.0547144412994385,-0.2555136382579803,0.7442777752876282,0.7442777752876282,0.0,14.341773986816406,410.0,20710.958984375,-0.0,2856.9521484375,1.0,283.1499938964844,285.80975341796875,292.8921203613281,293.81658935546875,321.1464233398437,321.13800048828125,283.1499938964844,17069.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965159118175506,1.0,0.0,0.0,1.911143779754639,1.91115152835846,2.437137709421222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4833.11767578125,0.0,248.2896423339844,1895.4371337890625,-0.0,109.92578125,0.4918788075447082,1.0,0.0,3.0,1.0,0.0
11968080,299.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.8903378248214722,1.0,0.0993023440241813,299.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.8903378248214722,1.0,0.1045701503753662,299.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.8903378248214722,1.0,0.0772351622581482,299.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.8903378248214722,1.0,0.1045701503753662,299.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.8903378248214722,1.0,0.4960357844829559,286.5502014160156,285.5370483398437,291.70391845703125,288.2530517578125,297.7151184082031,299.6527709960937,286.47857666015625,1.0,1.0,1.0,0.0,0.0585522092878818,1.0,-1.0580558776855469,0.0033414468634873,1.0547144412994385,-0.2555136382579803,0.7442777752876282,0.7442777752876282,0.0,14.341773986816406,410.0,20710.958984375,-0.0,2856.9521484375,1.0,283.1499938964844,285.80975341796875,292.8921203613281,293.81658935546875,321.1464233398437,321.13800048828125,283.1499938964844,17069.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965159118175506,1.0,0.0,0.0,1.911143779754639,1.91115152835846,2.437137709421222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4833.11767578125,0.0,248.2896423339844,1895.4371337890625,-0.0,109.92578125,0.4918788075447082,1.0,0.0,3.0,1.0,0.0
11968140,299.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8512662649154663,1.0,0.0749965161085128,299.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8512662649154663,1.0,0.0789749398827552,299.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8512662649154663,1.0,0.0583306215703487,299.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8512662649154663,1.0,0.0789749398827552,299.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8512662649154663,1.0,0.3746231198310852,285.94927978515625,285.5274963378906,291.7437438964844,288.29852294921875,297.6568603515625,299.5623474121094,285.8636474609375,1.0,1.0,1.0,0.0,0.0532493218779563,1.0,-0.7990484237670898,0.0034140504430979,0.795634388923645,-0.1909153908491134,0.7458897233009338,0.7458897233009338,0.0,10.147981643676758,410.0,16832.255859375,-0.0,2175.432373046875,1.0,283.1499938964844,285.28887939453125,292.6329040527344,294.0873107910156,321.1464233398437,321.13800048828125,283.1499938964844,17336.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911195278167725,1.0,0.0,0.0,1.9375102519989007,1.9375182390213013,2.504848168882745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4582.55419921875,0.0,257.88751220703125,1895.4371337890625,-0.0,880.5558471679688,0.49797323346138,1.0,0.0,3.0,1.0,0.0
11968200,299.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8512662649154663,1.0,0.0749965161085128,299.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8512662649154663,1.0,0.0789749398827552,299.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8512662649154663,1.0,0.0583306215703487,299.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8512662649154663,1.0,0.0789749398827552,299.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8512662649154663,1.0,0.3746231198310852,285.94927978515625,285.5274963378906,291.7437438964844,288.29852294921875,297.6568603515625,299.5623474121094,285.8636474609375,1.0,1.0,1.0,0.0,0.0532493218779563,1.0,-0.7990484237670898,0.0034140504430979,0.795634388923645,-0.1909153908491134,0.7458897233009338,0.7458897233009338,0.0,10.147981643676758,410.0,16832.255859375,-0.0,2175.432373046875,1.0,283.1499938964844,285.28887939453125,292.6329040527344,294.0873107910156,321.1464233398437,321.13800048828125,283.1499938964844,17336.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911195278167725,1.0,0.0,0.0,1.9375102519989007,1.9375182390213013,2.504848168882745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,4582.55419921875,0.0,257.88751220703125,1895.4371337890625,-0.0,880.5558471679688,0.49797323346138,1.0,0.0,3.0,1.0,0.0
11968260,299.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.6463050246238708,1.0,0.0140583189204335,299.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.6463050246238708,1.0,0.0148040866479277,299.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.6463050246238708,1.0,0.0109342485666275,299.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.6463050246238708,1.0,0.0148040866479277,299.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.6463050246238708,1.0,0.070224218070507,285.1932373046875,285.5184631347656,291.7814025878906,288.3421936035156,297.8157653808594,299.5937805175781,284.4660949707031,1.0,1.0,1.0,0.0,0.0319495946168899,1.0,-0.1496900618076324,0.0035476880148053,0.14614237844944,-0.0359788723289966,0.7368818521499634,0.7368818521499634,0.0,1.7037416696548462,410.0,6473.13037109375,-0.0,416.1515808105469,1.0,283.1499938964844,284.05133056640625,291.5666198730469,292.59197998046875,321.1464233398437,321.13800048828125,283.1499938964844,17979.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395255327224731,1.0,0.0,0.0,1.939064145088196,1.9390723705291748,2.508867851247487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,2498.40576171875,0.0,260.95147705078125,1895.4371337890625,-0.0,1170.131103515625,0.499431163072586,1.0,0.0,3.0,1.0,0.0
11968320,299.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.6463050246238708,1.0,0.0140583189204335,299.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.6463050246238708,1.0,0.0148040866479277,299.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.6463050246238708,1.0,0.0109342485666275,299.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.6463050246238708,1.0,0.0148040866479277,299.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.6463050246238708,1.0,0.070224218070507,285.1932373046875,285.5184631347656,291.7814025878906,288.3421936035156,297.8157653808594,299.5937805175781,284.4660949707031,1.0,1.0,1.0,0.0,0.0319495946168899,1.0,-0.1496900618076324,0.0035476880148053,0.14614237844944,-0.0359788723289966,0.7368818521499634,0.7368818521499634,0.0,1.7037416696548462,410.0,6473.13037109375,-0.0,416.1515808105469,1.0,283.1499938964844,284.05133056640625,291.5666198730469,292.59197998046875,321.1464233398437,321.13800048828125,283.1499938964844,17979.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395255327224731,1.0,0.0,0.0,1.939064145088196,1.9390723705291748,2.508867851247487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,2498.40576171875,0.0,260.95147705078125,1895.4371337890625,-0.0,1170.131103515625,0.499431163072586,1.0,0.0,3.0,1.0,0.0
11968380,299.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.5150838494300842,1.0,0.0041939159855246,299.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.5150838494300842,1.0,0.0044163954444229,299.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.5150838494300842,1.0,0.0032619345001876,299.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.5150838494300842,1.0,0.0044163954444229,299.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.5150838494300842,1.0,0.0209494773298501,284.8968811035156,285.5136108398437,291.8016052246094,288.36590576171875,297.2520446777344,299.6349182128906,283.7033386230469,1.0,1.0,1.0,0.0,0.0199673846364021,1.0,-0.0446560829877853,0.0035635223612189,0.0410925596952438,-0.0206115879118442,0.7293226718902588,0.7293226718902588,0.0,0.4031939506530761,410.0,3201.022216796875,-0.0,124.55139923095705,1.0,283.1499938964844,283.6098937988281,290.9962158203125,291.6592712402344,321.1464233398437,321.13800048828125,283.1499938964844,18393.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707551836967468,1.0,0.0,0.0,1.925529956817627,1.925538182258606,2.4739674131524225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1243.938720703125,0.0,258.1468505859375,1895.4371337890625,-0.0,778.6937866210938,0.4973568916320801,1.0,0.0,3.0,1.0,0.0
11968440,299.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.4181854426860809,1.0,0.0016647233860567,299.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.4181854426860809,1.0,0.0017530338373035,299.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.4181854426860809,1.0,0.0012947848299518,299.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.4181854426860809,1.0,0.0017530338373035,299.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.4181854426860809,1.0,0.0083156377077102,284.79461669921875,285.50994873046875,291.8168334960937,288.3838195800781,296.535888671875,299.6166381835937,283.3991394042969,1.0,1.0,1.0,0.0,0.0106498645618557,1.0,-0.017734806984663,0.0035674890968948,0.0141673181205987,-0.0172441881150007,0.7240872979164124,0.7240872979164124,0.0,0.0664550960063934,410.0,1592.2640380859375,-0.0,49.480262756347656,1.0,283.1499938964844,283.38592529296875,290.6483764648437,291.0873107910156,321.1464233398437,321.13800048828125,283.1499938964844,18615.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851722121238708,1.0,0.0,0.0,1.911702275276184,1.911710381507873,2.438562489714968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,627.1060180664062,0.0,254.52886962890625,1895.4371337890625,-0.0,463.4714965820313,0.4948749840259552,1.0,0.0,3.0,1.0,0.0
11968500,299.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.3729604482650757,1.0,0.0007038321346044,299.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.3729604482650757,1.0,0.000741169147659,299.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.3729604482650757,1.0,0.0005474250065162,299.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.3729604482650757,1.0,0.000741169147659,299.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.3729604482650757,1.0,0.003515787422657,284.74298095703125,285.50592041015625,291.8337097167969,288.4037475585937,296.07061767578125,299.050537109375,283.2452392578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0074995411559939,0.0035689941141754,0.0039305468089878,-0.0160393100231885,0.7185035347938538,0.7185035347938538,0.0,-0.0621534027159214,410.0,671.0347900390625,-0.0,20.92647361755371,1.0,283.1499938964844,283.25054931640625,290.3576965332031,290.614501953125,321.1464233398437,321.13800048828125,283.1499938964844,18790.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640933334827423,1.0,0.0,0.0,1.8937592506408687,1.8937673568725584,2.393001068412559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,262.2711181640625,0.0,249.45770263671875,1895.4371337890625,-0.0,216.33367919921875,0.4914374947547912,1.0,0.0,3.0,1.0,0.0
11968560,299.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.3787968158721924,1.0,0.0006699293735437,299.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.3787968158721924,1.0,0.0007054678862914,299.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.3787968158721924,1.0,0.0005210561794228,299.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.3787968158721924,1.0,0.0007054678862914,299.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.3787968158721924,1.0,0.0033464357256889,284.7094421386719,285.50201416015625,291.8500061035156,288.4230651855469,295.80865478515625,298.2900390625,283.1863098144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380925364792,0.0035690492950379,0.0035690432414412,-0.0161078758537769,0.7129243016242981,0.7129243016242981,0.0,-0.0676253512501716,410.0,305.4258117675781,-0.0,19.918682098388672,1.0,283.1499938964844,283.195068359375,290.2459716796875,290.3408508300781,321.1464233398437,321.13800048828125,283.1499938964844,18920.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2372090518474578,1.0,0.0,0.0,1.8738391399383545,1.8738471269607544,2.3429230111560173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,115.79705047607422,0.0,243.67877197265625,1895.4371337890625,-0.0,0.0,0.4875020980834961,1.0,0.0,3.0,1.0,0.0
11968620,299.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.3787966966629028,1.0,0.0006699303630739,300.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.3787966966629028,1.0,0.0007054689340293,299.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.3787966966629028,1.0,0.0005210569361224,299.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.3787966966629028,1.0,0.0007054689340293,299.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.3787966966629028,1.0,0.003346440847963,284.6592102050781,285.4966125488281,291.8724365234375,288.4496459960937,295.4623107910156,297.3277893066406,283.1592712402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380971930921,0.0035690516233444,0.0035690455697476,-0.016238572075963,0.7045031785964966,0.7045031785964966,0.0,-0.0687211230397224,410.0,144.49179077148438,-0.0,19.918699264526367,1.0,283.1499938964844,283.1702575683594,290.14117431640625,290.1997375488281,321.1464233398437,321.13800048828125,283.1499938964844,19077.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0457000806927681,1.0,0.0,0.0,1.8415929079055784,1.841600775718689,2.2629797058471013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,50.83015441894531,0.0,234.3436279296875,1895.4371337890625,-0.0,0.0,0.4810543060302734,1.0,0.0,3.0,1.0,0.0
11968680,299.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.3787966668605804,1.0,0.0006699307123199,300.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.3787966668605804,1.0,0.0007054692832753,299.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.3787966668605804,1.0,0.0005210572271607,299.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.3787966668605804,1.0,0.0007054692832753,299.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.3787966668605804,1.0,0.0033464427106082,284.6390991210937,285.4945983886719,291.8808288574219,288.4595947265625,295.33648681640625,296.99224853515625,283.1555480957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380990557372,0.0035690525546669,0.0035690465010702,-0.0162893701344728,0.7011018395423889,0.7011018395423889,0.0,-0.0691470131278038,410.0,123.35115814208984,-0.0,19.91870307922364,1.0,283.1499938964844,283.1669921875,290.09478759765625,290.1502685546875,321.1464233398437,321.13800048828125,283.1499938964844,19131.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.828008890151977,1.828016757965088,2.229718347734888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,42.2308235168457,0.0,230.44903564453125,1895.4371337890625,-0.0,0.0,0.4783259928226471,1.0,0.0,3.0,1.0,0.0
11968740,299.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.3787965476512909,1.0,0.0006699318764731,300.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.3787965476512909,1.0,0.0007054705638438,299.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.3787965476512909,1.0,0.0005210581584833,299.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.3787965476512909,1.0,0.0007054705638438,299.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.3787965476512909,1.0,0.0033464485313743,284.5653076171875,285.48779296875,291.9092712402344,288.4931335449219,294.9243469238281,295.9492492675781,283.151123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381055749952,0.0035690560471266,0.0035690497606992,-0.0164699908345937,0.6883594989776611,0.6883594989776611,0.0,-0.0706613808870315,410.0,99.24132537841795,-0.0,19.91872215270996,1.0,283.1499938964844,283.1634521484375,289.9375305175781,289.98553466796875,321.1464233398437,321.13800048828125,283.1499938964844,19300.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7751840353012085,1.7751915454864502,2.1027136654083733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,32.26591491699219,0.0,215.6216278076172,1895.4371337890625,-0.0,0.0,0.4677005112171173,1.0,0.0,3.0,1.0,0.0
11968800,299.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.3787965476512909,1.0,0.0006699318764731,300.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.3787965476512909,1.0,0.0007054705638438,299.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.3787965476512909,1.0,0.0005210581584833,299.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.3787965476512909,1.0,0.0007054705638438,299.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.3787965476512909,1.0,0.0033464485313743,284.5653076171875,285.48779296875,291.9092712402344,288.4931335449219,294.9243469238281,295.9492492675781,283.151123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381055749952,0.0035690560471266,0.0035690497606992,-0.0164699908345937,0.6883594989776611,0.6883594989776611,0.0,-0.0706613808870315,410.0,99.24132537841795,-0.0,19.91872215270996,1.0,283.1499938964844,283.1634521484375,289.9375305175781,289.98553466796875,321.1464233398437,321.13800048828125,283.1499938964844,19300.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7751840353012085,1.7751915454864502,2.1027136654083733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,32.26591491699219,0.0,215.6216278076172,1895.4371337890625,-0.0,0.0,0.4677005112171173,1.0,0.0,3.0,1.0,0.0
11968860,299.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.3787964582443237,1.0,0.0006699330406263,300.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.3787964582443237,1.0,0.000705471727997,299.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.3787964582443237,1.0,0.0005210590315982,299.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.3787964582443237,1.0,0.000705471727997,299.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.3787964582443237,1.0,0.0033464541193097,284.4896850585937,285.4815368652344,291.93524169921875,288.5233459472656,294.5648498535156,295.1151428222656,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.0035690593067556,0.0035690530203282,-0.0166481230407953,0.6746736168861389,0.6746736168861389,0.0,-0.0721548944711685,410.0,96.3839874267578,-0.0,19.91874122619629,1.0,283.1499938964844,283.16339111328125,289.79852294921875,289.8410339355469,321.1464233398437,321.13800048828125,283.1499938964844,19440.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.716240167617798,1.71624755859375,1.965393607861188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.90776824951172,0.0,199.7747497558593,1895.4371337890625,-0.0,0.0,0.4558748006820678,1.0,0.0,3.0,1.0,0.0
11968920,299.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.3787964582443237,1.0,0.0006699330406263,300.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.3787964582443237,1.0,0.000705471727997,299.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.3787964582443237,1.0,0.0005210590315982,299.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.3787964582443237,1.0,0.000705471727997,299.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.3787964582443237,1.0,0.0033464541193097,284.4896850585937,285.4815368652344,291.93524169921875,288.5233459472656,294.5648498535156,295.1151428222656,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.0035690593067556,0.0035690530203282,-0.0166481230407953,0.6746736168861389,0.6746736168861389,0.0,-0.0721548944711685,410.0,96.3839874267578,-0.0,19.91874122619629,1.0,283.1499938964844,283.16339111328125,289.79852294921875,289.8410339355469,321.1464233398437,321.13800048828125,283.1499938964844,19440.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.716240167617798,1.71624755859375,1.965393607861188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.90776824951172,0.0,199.7747497558593,1895.4371337890625,-0.0,0.0,0.4558748006820678,1.0,0.0,3.0,1.0,0.0
11968980,299.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.3787963390350342,1.0,0.0006699340883642,300.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.3787963390350342,1.0,0.0007054728339426,299.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.3787963390350342,1.0,0.0005210598465055,299.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.3787963390350342,1.0,0.0007054728339426,299.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.3787963390350342,1.0,0.0033464594744145,284.4135437011719,285.47589111328125,291.958740234375,288.5499267578125,294.25146484375,294.45135498046875,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381186135113,0.0035690625663846,0.0035690560471266,-0.0168220326304435,0.6600351333618164,0.6600351333618164,0.0,-0.0736129954457283,410.0,96.37936401367188,-0.0,19.918758392333984,1.0,283.1499938964844,283.1639099121094,289.67730712890625,289.7152099609375,321.1464233398437,321.13800048828125,283.1499938964844,19557.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6518151760101318,1.651822209358215,1.8206074514637294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.72615623474121,0.0,183.35792541503903,1895.4371337890625,-0.0,0.0,0.4430389106273651,1.0,0.0,3.0,1.0,0.0
11969040,299.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.3787963390350342,1.0,0.0006699340883642,300.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.3787963390350342,1.0,0.0007054728339426,299.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.3787963390350342,1.0,0.0005210598465055,299.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.3787963390350342,1.0,0.0007054728339426,299.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.3787963390350342,1.0,0.0033464594744145,284.4135437011719,285.47589111328125,291.958740234375,288.5499267578125,294.25146484375,294.45135498046875,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381186135113,0.0035690625663846,0.0035690560471266,-0.0168220326304435,0.6600351333618164,0.6600351333618164,0.0,-0.0736129954457283,410.0,96.37936401367188,-0.0,19.918758392333984,1.0,283.1499938964844,283.1639099121094,289.67730712890625,289.7152099609375,321.1464233398437,321.13800048828125,283.1499938964844,19557.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6518151760101318,1.651822209358215,1.8206074514637294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.72615623474121,0.0,183.35792541503903,1895.4371337890625,-0.0,0.0,0.4430389106273651,1.0,0.0,3.0,1.0,0.0
11969100,299.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54669189453125,0.3787962794303894,1.0,0.0006699345540255,300.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54669189453125,0.3787962794303894,1.0,0.0007054733578115,299.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54669189453125,0.3787962794303894,1.0,0.0005210602539591,299.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54669189453125,0.3787962794303894,1.0,0.0007054733578115,299.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54669189453125,0.3787962794303894,1.0,0.0033464620355516,284.3756103515625,285.47332763671875,291.96954345703125,288.5617370605469,294.1107482910156,294.1747131347656,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381218731403,0.0035690641961991,0.0035690576769411,-0.0169068239629268,0.6523476243019104,0.6523476243019104,0.0,-0.0743239149451255,410.0,96.54298400878906,-0.0,19.91876602172852,1.0,283.1499938964844,283.1642150878906,289.6228942871094,289.6587829589844,321.1464233398437,321.13800048828125,283.1499938964844,19608.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6176698207855225,1.6176767349243164,1.746116282674848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.7108097076416,0.0,175.0430450439453,1895.4371337890625,-0.0,0.0,0.4362848103046417,1.0,0.0,3.0,1.0,0.0
11969160,299.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126037597656,0.378796249628067,1.0,0.0006699350778944,300.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126037597656,0.378796249628067,1.0,0.0007054738816805,299.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126037597656,0.378796249628067,1.0,0.0005210606032051,299.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126037597656,0.378796249628067,1.0,0.0007054738816805,299.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126037597656,0.378796249628067,1.0,0.0033464643638581,284.3379211425781,285.47088623046875,291.97967529296875,288.57257080078125,293.9797058105469,293.9298095703125,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138124667108,0.003569065593183,0.003569059073925,-0.0169898495078086,0.644415557384491,0.644415557384491,0.0,-0.0750200450420379,410.0,96.7147216796875,-0.0,19.918773651123047,1.0,283.1499938964844,283.16455078125,289.572265625,289.6062316894531,321.1464233398437,321.13800048828125,283.1499938964844,19654.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5823343992233276,1.582341194152832,1.6706671601696146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.70403861999512,0.0,166.7180633544922,1895.4371337890625,-0.0,0.0,0.4293363392353058,1.0,0.0,3.0,1.0,0.0
11969220,299.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447326660156,0.3787961602210998,1.0,0.000669936009217,300.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447326660156,0.3787961602210998,1.0,0.0007054748712107,299.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447326660156,0.3787961602210998,1.0,0.000521061301697,299.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447326660156,0.3787961602210998,1.0,0.0007054748712107,299.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447326660156,0.3787961602210998,1.0,0.0033464690204709,284.2637023925781,285.46649169921875,291.9979858398437,288.5909423828125,293.7426452636719,293.5174560546875,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381307207047,0.0035690686199814,0.0035690621007233,-0.0171495955437421,0.6278685331344604,0.6278685331344604,0.0,-0.0763594210147857,410.0,97.01416778564452,-0.0,19.918790817260746,1.0,283.1499938964844,283.1653137207031,289.4806213378906,289.5111999511719,321.1464233398437,321.13800048828125,283.1499938964844,19729.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.508594989776611,1.5086015462875366,1.5185837298758997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.68595314025879,0.0,150.2442169189453,1895.4371337890625,-0.0,0.0,0.4149853587150574,1.0,0.0,3.0,1.0,0.0
11969280,299.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447326660156,0.3787961602210998,1.0,0.000669936009217,300.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447326660156,0.3787961602210998,1.0,0.0007054748712107,299.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447326660156,0.3787961602210998,1.0,0.000521061301697,299.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447326660156,0.3787961602210998,1.0,0.0007054748712107,299.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447326660156,0.3787961602210998,1.0,0.0033464690204709,284.2637023925781,285.46649169921875,291.9979858398437,288.5909423828125,293.7426452636719,293.5174560546875,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381307207047,0.0035690686199814,0.0035690621007233,-0.0171495955437421,0.6278685331344604,0.6278685331344604,0.0,-0.0763594210147857,410.0,97.01416778564452,-0.0,19.918790817260746,1.0,283.1499938964844,283.1653137207031,289.4806213378906,289.5111999511719,321.1464233398437,321.13800048828125,283.1499938964844,19729.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.508594989776611,1.5086015462875366,1.5185837298758997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.68595314025879,0.0,150.2442169189453,1895.4371337890625,-0.0,0.0,0.4149853587150574,1.0,0.0,3.0,1.0,0.0
