time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,299.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37774658203125,0.3787960708141327,1.0,0.0006699368241243,300.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37774658203125,0.3787960708141327,1.0,0.0007054757443256,300.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37774658203125,0.3787960708141327,1.0,0.0005210620001889,299.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37774658203125,0.3787960708141327,1.0,0.0007054757443256,299.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37774658203125,0.3787960708141327,1.0,0.0033464732114225,284.1914978027344,285.46270751953125,292.013671875,288.6047668457031,293.5361022949219,293.1937866210937,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381363086402,0.0035690714139491,0.0035690646618604,-0.0172991529107093,0.6104088425636292,0.6104088425636292,0.0,-0.077613390982151,410.0,97.22676849365234,-0.0,19.91880416870117,1.0,283.1499938964844,283.1661682128906,289.4004821777344,289.4281616210937,321.1464233398437,321.13800048828125,283.1499938964844,19780.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4312723875045776,1.4312785863876345,1.366904029964644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.651235580444336,0.0,134.23809814453125,1895.4371337890625,-0.0,0.0,0.4001787900924682,1.0,0.0,3.0,1.0,0.0
11969400,299.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37774658203125,0.3787960708141327,1.0,0.0006699368241243,300.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37774658203125,0.3787960708141327,1.0,0.0007054757443256,300.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37774658203125,0.3787960708141327,1.0,0.0005210620001889,299.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37774658203125,0.3787960708141327,1.0,0.0007054757443256,299.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37774658203125,0.3787960708141327,1.0,0.0033464732114225,284.1914978027344,285.46270751953125,292.013671875,288.6047668457031,293.5361022949219,293.1937866210937,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381363086402,0.0035690714139491,0.0035690646618604,-0.0172991529107093,0.6104088425636292,0.6104088425636292,0.0,-0.077613390982151,410.0,97.22676849365234,-0.0,19.91880416870117,1.0,283.1499938964844,283.1661682128906,289.4004821777344,289.4281616210937,321.1464233398437,321.13800048828125,283.1499938964844,19780.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4312723875045776,1.4312785863876345,1.366904029964644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.651235580444336,0.0,134.23809814453125,1895.4371337890625,-0.0,0.0,0.4001787900924682,1.0,0.0,3.0,1.0,0.0
11969460,299.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.3787959814071655,1.0,0.0006699375808238,300.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.3787959814071655,1.0,0.0007054765592329,300.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.3787959814071655,1.0,0.0005210625822655,299.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.3787959814071655,1.0,0.0007054765592329,299.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.3787959814071655,1.0,0.0033464769367128,284.1217041015625,285.4596252441406,292.0265808105469,288.6137390136719,293.3553771972656,292.9392395019531,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381409652531,0.0035690739750862,0.0035690672229975,-0.0174363497644662,0.5920897126197815,0.5920897126197815,0.0,-0.0787637084722518,410.0,97.33515167236328,-0.0,19.9188175201416,1.0,283.1499938964844,283.1671142578125,289.329833984375,289.35504150390625,321.1464233398437,321.13800048828125,283.1499938964844,19804.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3512448072433472,1.3512507677078247,1.2183204489701893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.59012222290039,0.0,118.97891235351562,1895.4371337890625,-0.0,0.0,0.3851463794708252,1.0,0.0,3.0,1.0,0.0
11969520,299.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.3787959814071655,1.0,0.0006699375808238,300.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.3787959814071655,1.0,0.0007054765592329,300.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.3787959814071655,1.0,0.0005210625822655,299.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.3787959814071655,1.0,0.0007054765592329,299.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.3787959814071655,1.0,0.0033464769367128,284.1217041015625,285.4596252441406,292.0265808105469,288.6137390136719,293.3553771972656,292.9392395019531,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381409652531,0.0035690739750862,0.0035690672229975,-0.0174363497644662,0.5920897126197815,0.5920897126197815,0.0,-0.0787637084722518,410.0,97.33515167236328,-0.0,19.9188175201416,1.0,283.1499938964844,283.1671142578125,289.329833984375,289.35504150390625,321.1464233398437,321.13800048828125,283.1499938964844,19804.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3512448072433472,1.3512507677078247,1.2183204489701893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.59012222290039,0.0,118.97891235351562,1895.4371337890625,-0.0,0.0,0.3851463794708252,1.0,0.0,3.0,1.0,0.0
11969580,299.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480163574219,0.3787959218025207,1.0,0.0006699382211081,300.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480163574219,0.3787959218025207,1.0,0.0007054772577248,300.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480163574219,0.3787959218025207,1.0,0.0005210631061345,299.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480163574219,0.3787959218025207,1.0,0.0007054772577248,299.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480163574219,0.3787959218025207,1.0,0.0033464801963418,284.0547180175781,285.4571838378906,292.0367431640625,288.61749267578125,293.19781494140625,292.7413024902344,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381456218659,0.003569076070562,0.0035690695513039,-0.0175589062273502,0.5729151368141174,0.5729151368141174,0.0,-0.0797913074493408,410.0,97.33165740966795,-0.0,19.91882705688477,1.0,283.1499938964844,283.168212890625,289.2673645019531,289.29052734375,321.1464233398437,321.13800048828125,283.1499938964844,19801.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2693426609039309,1.269348382949829,1.0751057999414117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.50029563903809,0.0,104.67830657958984,1895.4371337890625,-0.0,0.0,0.3701105415821075,1.0,0.0,3.0,1.0,0.0
11969640,299.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480163574219,0.3787959218025207,1.0,0.0006699382211081,300.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480163574219,0.3787959218025207,1.0,0.0007054772577248,300.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480163574219,0.3787959218025207,1.0,0.0005210631061345,299.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480163574219,0.3787959218025207,1.0,0.0007054772577248,299.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480163574219,0.3787959218025207,1.0,0.0033464801963418,284.0547180175781,285.4571838378906,292.0367431640625,288.61749267578125,293.19781494140625,292.7413024902344,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381456218659,0.003569076070562,0.0035690695513039,-0.0175589062273502,0.5729151368141174,0.5729151368141174,0.0,-0.0797913074493408,410.0,97.33165740966795,-0.0,19.91882705688477,1.0,283.1499938964844,283.168212890625,289.2673645019531,289.29052734375,321.1464233398437,321.13800048828125,283.1499938964844,19801.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2693426609039309,1.269348382949829,1.0751057999414117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.50029563903809,0.0,104.67830657958984,1895.4371337890625,-0.0,0.0,0.3701105415821075,1.0,0.0,3.0,1.0,0.0
11969700,299.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.3787958920001983,1.0,0.0006699385703541,300.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.3787958920001983,1.0,0.0007054775487631,300.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.3787958920001983,1.0,0.0005210633389651,299.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.3787958920001983,1.0,0.0007054775487631,299.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.3787958920001983,1.0,0.0033464818261563,284.0223693847656,285.4562072753906,292.040771484375,288.6173400878906,293.1268920898437,292.6600036621094,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381474845111,0.0035690772347152,0.0035690704826265,-0.0176139250397682,0.5630106925964355,0.5630106925964355,0.0,-0.0802526101469993,410.0,97.2901382446289,-0.0,19.918832778930664,1.0,283.1499938964844,283.1687927246094,289.23876953125,289.2610778808594,321.1464233398437,321.13800048828125,283.1499938964844,19790.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2279820442199707,1.22798752784729,1.0061840782782384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.445600509643555,0.0,97.94246673583984,1895.4371337890625,-0.0,0.0,0.3626650273799896,1.0,0.0,3.0,1.0,0.0
11969760,299.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1858825683594,0.378795862197876,1.0,0.0006699388031847,300.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1858825683594,0.378795862197876,1.0,0.0007054778398014,300.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1858825683594,0.378795862197876,1.0,0.0005210635135881,299.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1858825683594,0.378795862197876,1.0,0.0007054778398014,299.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1858825683594,0.378795862197876,1.0,0.0033464832231402,283.9907531738281,285.4554138183594,292.0440673828125,288.6157531738281,293.0602111816406,292.58770751953125,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381493471562,0.0035690781660377,0.0035690714139491,-0.0176645256578922,0.5529217720031738,0.5529217720031738,0.0,-0.0806768834590911,410.0,97.21096801757812,-0.0,19.91883659362793,1.0,283.1499938964844,283.16943359375,289.2115783691406,289.2330627441406,321.1464233398437,321.13800048828125,283.1499938964844,19770.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1865284442901611,1.186533808708191,9.393981770244865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.377647399902344,0.0,91.5009307861328,1895.4371337890625,-0.0,0.0,0.3553061485290527,1.0,0.0,3.0,1.0,0.0
11969820,299.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1376953125,0.3787958323955536,1.0,0.0006699392106384,300.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1376953125,0.3787958323955536,1.0,0.000705478247255,300.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1376953125,0.3787958323955536,1.0,0.0005210638046264,299.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1376953125,0.3787958323955536,1.0,0.000705478247255,299.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1376953125,0.3787958323955536,1.0,0.0033464850857853,283.9418640136719,285.4545288085937,292.0478515625,288.6101989746094,292.96246337890625,292.48980712890625,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138152141124,0.003569079330191,0.0035690725781023,-0.0177352949976921,0.5363661050796509,0.5363661050796509,0.0,-0.0812702551484108,410.0,97.02434539794922,-0.0,19.918842315673828,1.0,283.1499938964844,283.1705322265625,289.1707763671875,289.191162109375,321.1464233398437,321.13800048828125,283.1499938964844,19725.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1203036308288574,1.120308756828308,8.374616555784088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.25398063659668,0.0,81.84703063964844,1895.4371337890625,-0.0,0.0,0.3437891006469726,1.0,0.0,3.0,1.0,0.0
11969880,299.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258544921875,0.3787958323955536,1.0,0.0006699393270537,300.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258544921875,0.3787958323955536,1.0,0.0007054783636704,300.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258544921875,0.3787958323955536,1.0,0.0005210639210417,299.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258544921875,0.3787958323955536,1.0,0.0007054783636704,299.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258544921875,0.3787958323955536,1.0,0.0033464855514466,283.929931640625,285.454345703125,292.04852294921875,288.6081848144531,292.939453125,292.4679870605469,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381526067852,0.0035690797958523,0.0035690730437636,-0.0177509374916553,0.532158374786377,0.532158374786377,0.0,-0.0814014300704002,410.0,96.962890625,-0.0,19.918842315673828,1.0,283.1499938964844,283.1708374023437,289.1610107421875,289.18115234375,321.1464233398437,321.13800048828125,283.1499938964844,19711.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1038154363632202,1.103820562362671,8.129921980071232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.21772003173828,0.0,79.55990600585938,1895.4371337890625,-0.0,0.0,0.3409686088562011,1.0,0.0,3.0,1.0,0.0
11969940,299.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.3787958025932312,1.0,0.0006699396762996,300.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.3787958025932312,1.0,0.0007054787129163,300.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.3787958025932312,1.0,0.00052106421208,299.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.3787958025932312,1.0,0.0007054787129163,299.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.3787958025932312,1.0,0.0033464874140918,283.8723449707031,285.4540100097656,292.04998779296875,288.5945129394531,292.83331298828125,292.3747863769531,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381549350917,0.0035690809600055,0.0035690742079168,-0.017816063016653,0.5106561779975891,0.5106561779975891,0.0,-0.0819474756717681,410.0,96.58406066894533,-0.0,19.918848037719727,1.0,283.1499938964844,283.17236328125,289.114501953125,289.1335754394531,321.1464233398437,321.13800048828125,283.1499938964844,19625.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0221189260482788,1.0221238136291504,6.97101967261915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.01810836791992,0.0,68.90674591064453,1895.4371337890625,-0.0,0.0,0.3273143470287323,1.0,0.0,3.0,1.0,0.0
11970000,299.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.3787958025932312,1.0,0.0006699396762996,300.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.3787958025932312,1.0,0.0007054787129163,300.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.3787958025932312,1.0,0.00052106421208,299.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.3787958025932312,1.0,0.0007054787129163,299.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.3787958025932312,1.0,0.0033464874140918,283.8723449707031,285.4540100097656,292.04998779296875,288.5945129394531,292.83331298828125,292.3747863769531,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381549350917,0.0035690809600055,0.0035690742079168,-0.017816063016653,0.5106561779975891,0.5106561779975891,0.0,-0.0819474756717681,410.0,96.58406066894533,-0.0,19.918848037719727,1.0,283.1499938964844,283.17236328125,289.114501953125,289.1335754394531,321.1464233398437,321.13800048828125,283.1499938964844,19625.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0221189260482788,1.0221238136291504,6.97101967261915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,30.01810836791992,0.0,68.90674591064453,1895.4371337890625,-0.0,0.0,0.3273143470287323,1.0,0.0,3.0,1.0,0.0
11970060,300.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.3787957727909088,1.0,0.0006699400837533,300.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.3787957727909088,1.0,0.0007054791785776,300.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.3787957727909088,1.0,0.0005210645031183,299.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.3787957727909088,1.0,0.0007054791785776,299.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.3787957727909088,1.0,0.0033464895095676,283.8179931640625,285.4544677734375,292.04803466796875,288.5754089355469,292.7397766113281,292.3019714355469,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381572633981,0.003569081891328,0.0035690751392394,-0.0178709514439106,0.4884437620639801,0.4884437620639801,0.0,-0.0824076980352401,410.0,96.07618713378906,-0.0,19.918853759765625,1.0,283.1499938964844,283.1741027832031,289.0710144042969,289.0893249511719,321.1464233398437,321.13800048828125,283.1499938964844,19518.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9423531889915466,0.9423578381538392,5.925443602450287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,29.77823638916016,0.0,59.54239273071289,1895.4371337890625,-0.0,0.0,0.3145254552364349,1.0,0.0,3.0,1.0,0.0
11970120,300.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.3787957727909088,1.0,0.0006699400837533,300.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.3787957727909088,1.0,0.0007054791785776,300.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.3787957727909088,1.0,0.0005210645031183,299.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.3787957727909088,1.0,0.0007054791785776,299.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.3787957727909088,1.0,0.0033464895095676,283.8179931640625,285.4544677734375,292.04803466796875,288.5754089355469,292.7397766113281,292.3019714355469,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381572633981,0.003569081891328,0.0035690751392394,-0.0178709514439106,0.4884437620639801,0.4884437620639801,0.0,-0.0824076980352401,410.0,96.07618713378906,-0.0,19.918853759765625,1.0,283.1499938964844,283.1741027832031,289.0710144042969,289.0893249511719,321.1464233398437,321.13800048828125,283.1499938964844,19518.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9423531889915466,0.9423578381538392,5.925443602450287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,29.77823638916016,0.0,59.54239273071289,1895.4371337890625,-0.0,0.0,0.3145254552364349,1.0,0.0,3.0,1.0,0.0
11970180,300.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595031738281,0.3787957429885864,1.0,0.0006699404912069,300.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595031738281,0.3787957429885864,1.0,0.0007054795860312,300.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595031738281,0.3787957429885864,1.0,0.0005210648523643,299.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595031738281,0.3787957429885864,1.0,0.0007054795860312,299.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595031738281,0.3787957429885864,1.0,0.0033464916050434,283.7668762207031,285.4558410644531,292.0423583984375,288.5519104003906,292.65692138671875,292.24432373046875,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381591260433,0.0035690830554813,0.0035690763033926,-0.0179287511855363,0.4655469357967376,0.4655469357967376,0.0,-0.0828923434019088,410.0,95.45964813232422,-0.0,19.918859481811523,1.0,283.1499938964844,283.1760559082031,289.0297546386719,289.0474548339844,321.1464233398437,321.13800048828125,283.1499938964844,19400.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.865342915058136,0.8653473854064941,4.996546465463325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,29.50336265563965,0.0,51.41496276855469,1895.4371337890625,-0.0,0.0,0.3027194738388061,1.0,0.0,3.0,1.0,0.0
11970240,300.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595031738281,0.3787957429885864,1.0,0.0006699404912069,300.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595031738281,0.3787957429885864,1.0,0.0007054795860312,300.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595031738281,0.3787957429885864,1.0,0.0005210648523643,299.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595031738281,0.3787957429885864,1.0,0.0007054795860312,299.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595031738281,0.3787957429885864,1.0,0.0033464916050434,283.7668762207031,285.4558410644531,292.0423583984375,288.5519104003906,292.65692138671875,292.24432373046875,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381591260433,0.0035690830554813,0.0035690763033926,-0.0179287511855363,0.4655469357967376,0.4655469357967376,0.0,-0.0828923434019088,410.0,95.45964813232422,-0.0,19.918859481811523,1.0,283.1499938964844,283.1760559082031,289.0297546386719,289.0474548339844,321.1464233398437,321.13800048828125,283.1499938964844,19400.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.865342915058136,0.8653473854064941,4.996546465463325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,29.50336265563965,0.0,51.41496276855469,1895.4371337890625,-0.0,0.0,0.3027194738388061,1.0,0.0,3.0,1.0,0.0
11970300,300.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.93389892578125,0.378795713186264,1.0,0.0006699407240375,300.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93389892578125,0.378795713186264,1.0,0.0007054798188619,300.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93389892578125,0.378795713186264,1.0,0.0005210649687796,299.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93389892578125,0.378795713186264,1.0,0.0007054798188619,299.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.93389892578125,0.378795713186264,1.0,0.0033464925363659,283.7425537109375,285.45684814453125,292.0382080078125,288.53863525390625,292.6190490722656,292.2200012207031,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381605230271,0.0035690835211426,0.0035690767690539,-0.0179584678262472,0.4538454115390777,0.4538454115390777,0.0,-0.0831415057182312,410.0,95.11800384521484,-0.0,19.91886329650879,1.0,283.1499938964844,283.1771240234375,289.009765625,289.0272216796875,321.1464233398437,321.13800048828125,283.1499938964844,19340.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8281017541885376,0.828106164932251,4.575735346179499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,29.35639953613281,0.0,47.79013442993164,1895.4371337890625,-0.0,0.0,0.2972058951854706,1.0,0.0,3.0,1.0,0.0
11970360,300.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.3787956833839416,1.0,0.0006699408986605,300.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.3787956833839416,1.0,0.0007054800516925,300.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.3787956833839416,1.0,0.0005210651434026,299.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.3787956833839416,1.0,0.0007054800516925,299.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.3787956833839416,1.0,0.0033464934676885,283.718994140625,285.4580383300781,292.033203125,288.5243835449219,292.5831604003906,292.1979064941406,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381614543497,0.0035690842196345,0.0035690772347152,-0.0179885923862457,0.4419907033443451,0.4419907033443451,0.0,-0.0833940953016281,410.0,94.74857330322266,-0.0,19.918865203857425,1.0,283.1499938964844,283.17822265625,288.99005126953125,289.00732421875,321.1464233398437,321.13800048828125,283.1499938964844,19278.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7917782664299011,0.791782557964325,4.183122825907049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,29.198041915893555,0.0,44.43272399902344,1895.4371337890625,-0.0,0.0,0.2919399738311767,1.0,0.0,3.0,1.0,0.0
11970420,300.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607177734375,0.3787956535816192,1.0,0.0006699413061141,300.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607177734375,0.3787956535816192,1.0,0.0007054804009385,300.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607177734375,0.3787956535816192,1.0,0.0005210654344409,299.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607177734375,0.3787956535816192,1.0,0.0007054804009385,300.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607177734375,0.3787956535816192,1.0,0.0033464953303337,283.6741638183594,285.46099853515625,292.0208435058594,288.4931640625,292.5167236328125,292.1591491699219,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381637826561,0.0035690851509571,0.0035690783988684,-0.0180496647953987,0.4178262650966644,0.4178262650966644,0.0,-0.083906166255474,410.0,93.94212341308594,-0.0,19.91887283325196,1.0,283.1499938964844,283.1806335449219,288.9512939453125,288.96826171875,321.1464233398437,321.13800048828125,283.1499938964844,19160.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7221549153327942,0.7221590876579285,3.4797995596136395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,28.858930587768555,0.0,38.4687385559082,1895.4371337890625,-0.0,0.0,0.2821376323699951,1.0,0.0,3.0,1.0,0.0
11970480,300.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607177734375,0.3787956535816192,1.0,0.0006699413061141,300.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607177734375,0.3787956535816192,1.0,0.0007054804009385,300.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607177734375,0.3787956535816192,1.0,0.0005210654344409,299.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607177734375,0.3787956535816192,1.0,0.0007054804009385,300.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607177734375,0.3787956535816192,1.0,0.0033464953303337,283.6741638183594,285.46099853515625,292.0208435058594,288.4931640625,292.5167236328125,292.1591491699219,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381637826561,0.0035690851509571,0.0035690783988684,-0.0180496647953987,0.4178262650966644,0.4178262650966644,0.0,-0.083906166255474,410.0,93.94212341308594,-0.0,19.91887283325196,1.0,283.1499938964844,283.1806335449219,288.9512939453125,288.96826171875,321.1464233398437,321.13800048828125,283.1499938964844,19160.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7221549153327942,0.7221590876579285,3.4797995596136395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,28.858930587768555,0.0,38.4687385559082,1895.4371337890625,-0.0,0.0,0.2821376323699951,1.0,0.0,3.0,1.0,0.0
11970540,300.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.3787956237792969,1.0,0.0006699416553601,300.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.3787956237792969,1.0,0.0007054808083921,300.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.3787956237792969,1.0,0.0005210657254792,299.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.3787956237792969,1.0,0.0007054808083921,300.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.3787956237792969,1.0,0.0033464971929788,283.6323547363281,285.46466064453125,292.00555419921875,288.4585266113281,292.45660400390625,292.1259155273437,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381661109626,0.0035690863151103,0.0035690795630216,-0.0181110966950655,0.3930672705173492,0.3930672705173492,0.0,-0.0844212546944618,410.0,93.05461120605467,-0.0,19.91887855529785,1.0,283.1499938964844,283.18328857421875,288.9130249023437,288.9298095703125,321.1464233398437,321.13800048828125,283.1499938964844,19054.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6568213701248169,0.6568253636360168,2.8786445227524385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,28.49304580688477,0.0,33.39944076538086,1895.4371337890625,-0.0,0.0,0.2732416093349457,1.0,0.0,3.0,1.0,0.0
11970600,300.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.3787956237792969,1.0,0.0006699416553601,300.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.3787956237792969,1.0,0.0007054808083921,300.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.3787956237792969,1.0,0.0005210657254792,299.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.3787956237792969,1.0,0.0007054808083921,300.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.3787956237792969,1.0,0.0033464971929788,283.6323547363281,285.46466064453125,292.00555419921875,288.4585266113281,292.45660400390625,292.1259155273437,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381661109626,0.0035690863151103,0.0035690795630216,-0.0181110966950655,0.3930672705173492,0.3930672705173492,0.0,-0.0844212546944618,410.0,93.05461120605467,-0.0,19.91887855529785,1.0,283.1499938964844,283.18328857421875,288.9130249023437,288.9298095703125,321.1464233398437,321.13800048828125,283.1499938964844,19054.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6568213701248169,0.6568253636360168,2.8786445227524385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,28.49304580688477,0.0,33.39944076538086,1895.4371337890625,-0.0,0.0,0.2732416093349457,1.0,0.0,3.0,1.0,0.0
11970660,300.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716369628906,0.3787955939769745,1.0,0.0006699420046061,300.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716369628906,0.3787955939769745,1.0,0.0007054811576381,300.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716369628906,0.3787955939769745,1.0,0.0005210660165175,299.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716369628906,0.3787955939769745,1.0,0.0007054811576381,300.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716369628906,0.3787955939769745,1.0,0.003346499055624,283.59344482421875,285.4689636230469,291.98760986328125,288.4208679199219,292.40167236328125,292.0962829589844,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381679736077,0.0035690874792635,0.0035690804943442,-0.018171964213252,0.3677476942539215,0.3677476942539215,0.0,-0.0849316194653511,410.0,92.07465362548828,-0.0,19.91888427734375,1.0,283.1499938964844,283.1862487792969,288.87481689453125,288.8915405273437,321.1464233398437,321.13800048828125,283.1499938964844,18947.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.595648467540741,0.5956523418426514,2.3674102678228337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,28.09088897705078,0.0,29.05209922790528,1895.4371337890625,-0.0,0.0,0.265217512845993,1.0,0.0,3.0,1.0,0.0
11970720,300.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716369628906,0.3787955939769745,1.0,0.0006699420046061,300.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716369628906,0.3787955939769745,1.0,0.0007054811576381,300.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716369628906,0.3787955939769745,1.0,0.0005210660165175,299.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716369628906,0.3787955939769745,1.0,0.0007054811576381,300.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716369628906,0.3787955939769745,1.0,0.003346499055624,283.59344482421875,285.4689636230469,291.98760986328125,288.4208679199219,292.40167236328125,292.0962829589844,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381679736077,0.0035690874792635,0.0035690804943442,-0.018171964213252,0.3677476942539215,0.3677476942539215,0.0,-0.0849316194653511,410.0,92.07465362548828,-0.0,19.91888427734375,1.0,283.1499938964844,283.1862487792969,288.87481689453125,288.8915405273437,321.1464233398437,321.13800048828125,283.1499938964844,18947.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.595648467540741,0.5956523418426514,2.3674102678228337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,28.09088897705078,0.0,29.05209922790528,1895.4371337890625,-0.0,0.0,0.265217512845993,1.0,0.0,3.0,1.0,0.0
11970780,300.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.3787955343723297,1.0,0.0006699422956444,300.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.3787955343723297,1.0,0.000705481506884,300.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.3787955343723297,1.0,0.0005210662493482,299.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.3787955343723297,1.0,0.000705481506884,300.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.3787955343723297,1.0,0.0033465006854385,283.5572814941406,285.4738464355469,291.9672546386719,288.3804931640625,292.3509826660156,292.06890869140625,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381703019142,0.0035690886434167,0.0035690816584974,-0.0182313062250614,0.3418969810009002,0.3418969810009002,0.0,-0.085429199039936,410.0,91.01070404052734,-0.0,19.91889190673828,1.0,283.1499938964844,283.18951416015625,288.83642578125,288.85308837890625,321.1464233398437,321.13800048828125,283.1499938964844,18832.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5385950803756714,0.538598895072937,1.9356118485802654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,27.656784057617188,0.0,25.30177116394043,1895.4371337890625,-0.0,0.0,0.2581519484519958,1.0,0.0,3.0,1.0,0.0
11970840,300.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.3787955343723297,1.0,0.0006699422956444,300.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.3787955343723297,1.0,0.000705481506884,300.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.3787955343723297,1.0,0.0005210662493482,299.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.3787955343723297,1.0,0.000705481506884,300.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.3787955343723297,1.0,0.0033465006854385,283.5572814941406,285.4738464355469,291.9672546386719,288.3804931640625,292.3509826660156,292.06890869140625,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381703019142,0.0035690886434167,0.0035690816584974,-0.0182313062250614,0.3418969810009002,0.3418969810009002,0.0,-0.085429199039936,410.0,91.01070404052734,-0.0,19.91889190673828,1.0,283.1499938964844,283.18951416015625,288.83642578125,288.85308837890625,321.1464233398437,321.13800048828125,283.1499938964844,18832.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5385950803756714,0.538598895072937,1.9356118485802654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,27.656784057617188,0.0,25.30177116394043,1895.4371337890625,-0.0,0.0,0.2581519484519958,1.0,0.0,3.0,1.0,0.0
11970900,300.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71099853515625,0.3787955343723297,1.0,0.0006699424702674,300.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71099853515625,0.3787955343723297,1.0,0.000705481681507,300.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.71099853515625,0.3787955343723297,1.0,0.0005210663657635,300.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71099853515625,0.3787955343723297,1.0,0.000705481681507,300.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.71099853515625,0.3787955343723297,1.0,0.0033465013839304,283.5401916503906,285.4765014648437,291.95623779296875,288.359375,292.3269958496094,292.0557556152344,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381712332367,0.003569089109078,0.0035690821241587,-0.0182601027190685,0.3287764191627502,0.3287764191627502,0.0,-0.0856706500053405,410.0,90.45603942871094,-0.0,19.91889381408692,1.0,283.1499938964844,283.1912841796875,288.8170471191406,288.833740234375,321.1464233398437,321.13800048828125,283.1499938964844,18777.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5116856694221497,0.5116894245147705,1.7470282998033326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,27.43205642700196,0.0,23.631460189819336,1895.4371337890625,-0.0,0.0,0.2549759745597839,1.0,0.0,3.0,1.0,0.0
11970960,300.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69189453125,0.3787955045700073,1.0,0.0006699426448903,300.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69189453125,0.3787955045700073,1.0,0.00070548185613,300.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69189453125,0.3787955045700073,1.0,0.0005210664821788,300.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.69189453125,0.3787955045700073,1.0,0.00070548185613,300.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69189453125,0.3787955045700073,1.0,0.0033465020824223,283.5237121582031,285.479248046875,291.9447631835937,288.33770751953125,292.30377197265625,292.04278564453125,283.1509094238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381721645593,0.0035690895747393,0.0035690828226506,-0.0182881467044353,0.3155419528484344,0.3155419528484344,0.0,-0.0859057828783989,410.0,89.87535858154297,-0.0,19.918895721435547,1.0,283.1499938964844,283.1931457519531,288.7975158691406,288.8142395019531,321.1464233398437,321.13800048828125,283.1499938964844,18720.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4858199954032898,0.4860554039478302,1.5748682358207592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,27.200193405151367,0.0,22.08942604064941,1895.4371337890625,-0.0,0.0,0.2520177662372589,1.0,0.0,3.0,1.0,0.0
11971020,300.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596069335937,0.3787954747676849,1.0,0.000669942877721,300.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596069335937,0.3787954747676849,1.0,0.0007054820889607,300.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596069335937,0.3787954747676849,1.0,0.0005210666568018,300.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596069335937,0.3787954747676849,1.0,0.0007054820889607,300.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596069335937,0.3787954747676849,1.0,0.0033465032465755,283.4961853027344,285.484375,291.92340087890625,288.29833984375,292.2644958496094,292.0202331542969,283.1510009765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381740272045,0.0035690905060619,0.0035690835211426,-0.0183353088796138,0.2919676601886749,0.2919676601886749,0.0,-0.0863012447953224,410.0,88.72947692871094,-0.0,19.918901443481445,1.0,283.1499938964844,283.1966857910156,288.7628173828125,288.77960205078125,321.1464233398437,321.13800048828125,283.1499938964844,18525.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4416732490062713,0.4623030126094818,1.3016542510513318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,26.92947196960449,0.0,20.428119659423828,1895.4371337890625,-0.0,0.0,0.2479014694690704,1.0,0.0,3.0,1.0,0.0
11971080,300.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.65533447265625,0.3787954747676849,1.0,0.000669942877721,300.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.65533447265625,0.3787954747676849,1.0,0.0007054821471683,300.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65533447265625,0.3787954747676849,1.0,0.0005210667150095,300.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65533447265625,0.3787954747676849,1.0,0.0007054821471683,300.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.65533447265625,0.3787954747676849,1.0,0.0033465034794062,283.4925537109375,285.485107421875,291.92041015625,288.2928466796875,292.2593078613281,292.01715087890625,283.1510009765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381744928658,0.0035690907388925,0.0035690837539732,-0.0183414947241544,0.2887252569198608,0.2887252569198608,0.0,-0.0863531082868576,410.0,88.56521606445312,-0.0,19.918901443481445,1.0,283.1499938964844,283.1972045898437,288.7580261230469,288.7748413085937,321.1464233398437,321.13800048828125,283.1499938964844,18489.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4358067512512207,0.4621217250823974,1.2673057270262689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,26.89083671569824,0.0,20.34522247314453,1895.4371337890625,-0.0,0.0,0.2474943399429321,1.0,0.0,3.0,1.0,0.0
11971140,300.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6208801269531,0.3787954449653625,1.0,0.0006699431687593,300.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6208801269531,0.3787954449653625,1.0,0.000705482379999,300.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6208801269531,0.3787954449653625,1.0,0.0005210668896324,300.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6208801269531,0.3787954449653625,1.0,0.000705482379999,300.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6208801269531,0.3787954449653625,1.0,0.0033465046435594,283.4637451171875,285.4913330078125,291.8944396972656,288.24627685546875,292.2171325683594,291.9915466308594,283.151123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381763555109,0.0035690916702151,0.0035690846852958,-0.0183903872966766,0.2614532709121704,0.2614532709121704,0.0,-0.0867630764842033,410.0,87.26454162597656,-0.0,19.91890525817871,1.0,283.1499938964844,283.2017517089844,288.7178039550781,288.7347412109375,321.1464233398437,321.13800048828125,283.1499938964844,18262.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3900956213474273,0.4690225720405578,1.015591077901945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,26.441267013549805,0.0,20.146596908569336,1895.4371337890625,-0.0,0.0,0.2451020330190658,1.0,0.0,3.0,1.0,0.0
11971200,300.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6208801269531,0.3787954449653625,1.0,0.0006699431687593,300.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6208801269531,0.3787954449653625,1.0,0.000705482379999,300.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6208801269531,0.3787954449653625,1.0,0.0005210668896324,300.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6208801269531,0.3787954449653625,1.0,0.000705482379999,300.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6208801269531,0.3787954449653625,1.0,0.0033465046435594,283.4637451171875,285.4913330078125,291.8944396972656,288.24627685546875,292.2171325683594,291.9915466308594,283.151123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381763555109,0.0035690916702151,0.0035690846852958,-0.0183903872966766,0.2614532709121704,0.2614532709121704,0.0,-0.0867630764842033,410.0,87.26454162597656,-0.0,19.91890525817871,1.0,283.1499938964844,283.2017517089844,288.7178039550781,288.7347412109375,321.1464233398437,321.13800048828125,283.1499938964844,18262.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3900956213474273,0.4690225720405578,1.015591077901945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,26.441267013549805,0.0,20.146596908569336,1895.4371337890625,-0.0,0.0,0.2451020330190658,1.0,0.0,3.0,1.0,0.0
