time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971260,300.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885009765625,0.3787954449653625,1.0,0.0006699433433823,300.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885009765625,0.3787954449653625,1.0,0.0007054826128296,300.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885009765625,0.3787954449653625,1.0,0.0005210670642554,300.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885009765625,0.3787954449653625,1.0,0.0007054826128296,300.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885009765625,0.3787954449653625,1.0,0.0033465058077126,283.43719482421875,285.4978942871094,291.8671569824219,288.1982421875,292.1768493652344,291.9656066894531,283.1512756347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381777524948,0.003569092368707,0.0035690853837877,-0.0184338949620723,0.2337507158517837,0.2337507158517837,0.0,-0.0871278792619705,410.0,86.03641510009766,-0.0,19.918909072875977,1.0,283.1499938964844,283.20672607421875,288.6766967773437,288.6937561035156,321.1464233398437,321.13800048828125,283.1499938964844,18168.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3497387170791626,0.4750226140022278,8.313750576860457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.93943977355957,0.0,20.08244514465332,1895.4371337890625,-0.0,0.0,0.243615448474884,1.0,0.0,3.0,1.0,0.0
11971320,300.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885009765625,0.3787954449653625,1.0,0.0006699433433823,300.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885009765625,0.3787954449653625,1.0,0.0007054826128296,300.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885009765625,0.3787954449653625,1.0,0.0005210670642554,300.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885009765625,0.3787954449653625,1.0,0.0007054826128296,300.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885009765625,0.3787954449653625,1.0,0.0033465058077126,283.43719482421875,285.4978942871094,291.8671569824219,288.1982421875,292.1768493652344,291.9656066894531,283.1512756347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381777524948,0.003569092368707,0.0035690853837877,-0.0184338949620723,0.2337507158517837,0.2337507158517837,0.0,-0.0871278792619705,410.0,86.03641510009766,-0.0,19.918909072875977,1.0,283.1499938964844,283.20672607421875,288.6766967773437,288.6937561035156,321.1464233398437,321.13800048828125,283.1499938964844,18168.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3497387170791626,0.4750226140022278,8.313750576860457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.93943977355957,0.0,20.08244514465332,1895.4371337890625,-0.0,0.0,0.243615448474884,1.0,0.0,3.0,1.0,0.0
11971380,300.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.55810546875,0.3787954151630401,1.0,0.0006699435762129,300.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55810546875,0.3787954151630401,1.0,0.0007054828456602,300.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.55810546875,0.3787954151630401,1.0,0.0005210671806707,300.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.55810546875,0.3787954151630401,1.0,0.0007054828456602,300.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55810546875,0.3787954151630401,1.0,0.0033465067390352,283.4126892089844,285.50469970703125,291.8388061523437,288.1491394042969,292.1380310058594,291.9391784667969,283.15142822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381791494786,0.0035690930671989,0.0035690860822796,-0.0184711329638957,0.2056399136781692,0.2056399136781692,0.0,-0.0874401107430458,410.0,84.81781005859375,-0.0,19.91891288757324,1.0,283.1499938964844,283.21209716796875,288.6347045898437,288.6518859863281,321.1464233398437,321.13800048828125,283.1499938964844,18134.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.313463419675827,0.4780049324035644,7.0126904283540625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.43642807006836,0.0,19.974609375,1895.4371337890625,-0.0,0.0,0.2424662560224533,1.0,0.0,3.0,1.0,0.0
11971440,300.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.55810546875,0.3787954151630401,1.0,0.0006699435762129,300.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55810546875,0.3787954151630401,1.0,0.0007054828456602,300.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.55810546875,0.3787954151630401,1.0,0.0005210671806707,300.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.55810546875,0.3787954151630401,1.0,0.0007054828456602,300.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55810546875,0.3787954151630401,1.0,0.0033465067390352,283.4126892089844,285.50469970703125,291.8388061523437,288.1491394042969,292.1380310058594,291.9391784667969,283.15142822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381791494786,0.0035690930671989,0.0035690860822796,-0.0184711329638957,0.2056399136781692,0.2056399136781692,0.0,-0.0874401107430458,410.0,84.81781005859375,-0.0,19.91891288757324,1.0,283.1499938964844,283.21209716796875,288.6347045898437,288.6518859863281,321.1464233398437,321.13800048828125,283.1499938964844,18134.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.313463419675827,0.4780049324035644,7.0126904283540625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.43642807006836,0.0,19.974609375,1895.4371337890625,-0.0,0.0,0.2424662560224533,1.0,0.0,3.0,1.0,0.0
11971500,300.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436706542969,0.3787954151630401,1.0,0.0006699436344206,300.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436706542969,0.3787954151630401,1.0,0.0007054829038679,300.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436706542969,0.3787954151630401,1.0,0.0005210672970861,300.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436706542969,0.3787954151630401,1.0,0.0007054829038679,300.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436706542969,0.3787954151630401,1.0,0.0033465072046965,283.4012145996094,285.5081787109375,291.8243103027344,288.124267578125,292.1191101074219,291.9257202148437,283.1515197753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381796151399,0.0035690933000296,0.0035690863151103,-0.0184871535748243,0.191434159874916,0.191434159874916,0.0,-0.0875744447112083,410.0,84.21314239501953,-0.0,19.918914794921875,1.0,283.1499938964844,283.2149963378906,288.61334228515625,288.6305847167969,321.1464233398437,321.13800048828125,283.1499938964844,18124.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2966208457946777,0.478872150182724,6.48741593778368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,25.18376350402832,0.0,19.911556243896484,1895.4371337890625,-0.0,0.0,0.2419584095478058,1.0,0.0,3.0,1.0,0.0
11971560,300.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5296936035156,0.3787954151630401,1.0,0.0006699436926282,300.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5296936035156,0.3787954151630401,1.0,0.0007054829620756,300.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5296936035156,0.3787954151630401,1.0,0.0005210672970861,300.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5296936035156,0.3787954151630401,1.0,0.0007054829620756,300.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5296936035156,0.3787954151630401,1.0,0.0033465074375271,283.39019775390625,285.5116882324219,291.80963134765625,288.0992736816406,292.1004638671875,291.912109375,283.1516418457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381800808012,0.0035690935328602,0.0035690865479409,-0.0185013078153133,0.1771343052387237,0.1771343052387237,0.0,-0.0876931324601173,410.0,83.61141967773438,-0.0,19.918914794921875,1.0,283.1499938964844,283.218017578125,288.5917663574219,288.60906982421875,321.1464233398437,321.13800048828125,283.1499938964844,18116.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2805735766887665,0.4795592725276947,6.0211253760655845e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.93018341064453,0.0,19.84840583801269,1895.4371337890625,-0.0,0.0,0.2414844185113906,1.0,0.0,3.0,1.0,0.0
11971620,300.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5030212402344,0.3787953853607178,1.0,0.0006699438090436,300.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5030212402344,0.3787953853607178,1.0,0.0007054830784909,300.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5030212402344,0.3787953853607178,1.0,0.0005210674135014,300.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5030212402344,0.3787953853607178,1.0,0.0007054830784909,300.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5030212402344,0.3787953853607178,1.0,0.0033465081360191,283.3695068359375,285.518798828125,291.77996826171875,288.0489501953125,292.0638427734375,291.8844299316406,283.15185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381810121238,0.0035690939985215,0.0035690870136022,-0.0185236930847167,0.1482747495174408,0.1482747495174408,0.0,-0.087880827486515,410.0,82.42805480957031,-0.0,19.918916702270508,1.0,283.1499938964844,283.2245483398437,288.5479736328125,288.5653991699219,321.1464233398437,321.13800048828125,283.1499938964844,18100.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2507506012916565,0.4807230830192566,5.223398602538509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.41802215576172,0.0,19.73159980773925,1895.4371337890625,-0.0,0.0,0.2406292408704757,1.0,0.0,3.0,1.0,0.0
11971680,300.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5030212402344,0.3787953853607178,1.0,0.0006699438090436,300.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5030212402344,0.3787953853607178,1.0,0.0007054830784909,300.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5030212402344,0.3787953853607178,1.0,0.0005210674135014,300.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5030212402344,0.3787953853607178,1.0,0.0007054830784909,300.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5030212402344,0.3787953853607178,1.0,0.0033465081360191,283.3695068359375,285.518798828125,291.77996826171875,288.0489501953125,292.0638427734375,291.8844299316406,283.15185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381810121238,0.0035690939985215,0.0035690870136022,-0.0185236930847167,0.1482747495174408,0.1482747495174408,0.0,-0.087880827486515,410.0,82.42805480957031,-0.0,19.918916702270508,1.0,283.1499938964844,283.2245483398437,288.5479736328125,288.5653991699219,321.1464233398437,321.13800048828125,283.1499938964844,18100.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2507506012916565,0.4807230830192566,5.223398602538509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.41802215576172,0.0,19.73159980773925,1895.4371337890625,-0.0,0.0,0.2406292408704757,1.0,0.0,3.0,1.0,0.0
11971740,300.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47808837890625,0.3787953853607178,1.0,0.0006699438672512,300.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47808837890625,0.3787953853607178,1.0,0.0007054831949062,300.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.47808837890625,0.3787953853607178,1.0,0.0005210674717091,300.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.47808837890625,0.3787953853607178,1.0,0.0007054831949062,300.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.47808837890625,0.3787953853607178,1.0,0.0033465083688497,283.3504943847656,285.5260009765625,291.75,287.9984741210937,292.0280456542969,291.8562316894531,283.152099609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381814777851,0.0035690942313522,0.0035690872464329,-0.0185376815497875,0.1190748289227485,0.1190748289227485,0.0,-0.0879981219768524,410.0,81.27604675292969,-0.0,19.918916702270508,1.0,283.1499938964844,283.2317810058594,288.50341796875,288.5209045410156,321.1464233398437,321.13800048828125,283.1499938964844,18086.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2237713485956192,0.4817976653575897,4.560405386655475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.904788970947266,0.0,19.632875442504883,1895.4371337890625,-0.0,0.0,0.2398910671472549,1.0,0.0,3.0,1.0,0.0
11971800,300.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47808837890625,0.3787953853607178,1.0,0.0006699438672512,300.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47808837890625,0.3787953853607178,1.0,0.0007054831949062,300.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.47808837890625,0.3787953853607178,1.0,0.0005210674717091,300.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.47808837890625,0.3787953853607178,1.0,0.0007054831949062,300.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.47808837890625,0.3787953853607178,1.0,0.0033465083688497,283.3504943847656,285.5260009765625,291.75,287.9984741210937,292.0280456542969,291.8562316894531,283.152099609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381814777851,0.0035690942313522,0.0035690872464329,-0.0185376815497875,0.1190748289227485,0.1190748289227485,0.0,-0.0879981219768524,410.0,81.27604675292969,-0.0,19.918916702270508,1.0,283.1499938964844,283.2317810058594,288.50341796875,288.5209045410156,321.1464233398437,321.13800048828125,283.1499938964844,18086.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2237713485956192,0.4817976653575897,4.560405386655475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.904788970947266,0.0,19.632875442504883,1895.4371337890625,-0.0,0.0,0.2398910671472549,1.0,0.0,3.0,1.0,0.0
11971860,300.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4628295898437,0.3787953853607178,1.0,0.0006699439254589,300.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4628295898437,0.3787953853607178,1.0,0.0007054831949062,300.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4628295898437,0.3787953853607178,1.0,0.0005210674717091,300.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4628295898437,0.3787953853607178,1.0,0.0007054831949062,300.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4628295898437,0.3787953853607178,1.0,0.0033465086016803,283.33905029296875,285.5306701660156,291.7305908203125,287.9659118652344,292.0052490234375,291.8377380371094,283.1522827148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381814777851,0.0035690944641828,0.0035690872464329,-0.0185420252382755,0.1000000014901161,0.1000000014901161,0.0,-0.0880345478653907,410.0,80.5435791015625,-0.0,19.918916702270508,1.0,283.1499938964844,283.23687744140625,288.4741516113281,288.49169921875,321.1464233398437,321.13800048828125,283.1499938964844,18078.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2077242881059646,0.4825008809566498,4.186391233673703e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.57107734680176,0.0,19.57952308654785,1895.4371337890625,-0.0,0.0,0.2394704669713974,1.0,0.0,3.0,1.0,0.0
11971920,300.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4548034667969,0.3787953853607178,1.0,0.0006699439254589,300.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4548034667969,0.3787953853607178,1.0,0.0007054832531139,300.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4548034667969,0.3787953853607178,1.0,0.0005210675299167,300.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4548034667969,0.3787953853607178,1.0,0.0007054832531139,300.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4548034667969,0.3787953853607178,1.0,0.0033465086016803,283.33306884765625,285.533203125,291.72003173828125,287.9482421875,291.9929504394531,291.8276062011719,283.15240478515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381819434463,0.0035690944641828,0.0035690872464329,-0.0185427349060773,0.0895501002669334,0.0895501002669334,0.0,-0.0880405008792877,410.0,80.1471939086914,-0.0,19.918916702270508,1.0,283.1499938964844,283.2397766113281,288.4580993652344,288.47564697265625,321.1464233398437,321.13800048828125,283.1499938964844,18074.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1994242817163467,0.4828883707523346,3.997926434351484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,23.38862609863281,0.0,19.55377197265625,1895.4371337890625,-0.0,0.0,0.2392586767673492,1.0,0.0,3.0,1.0,0.0
11971980,300.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329833984375,0.3787954151630401,1.0,0.0006699439254589,300.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329833984375,0.3787954151630401,1.0,0.0007054832531139,300.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329833984375,0.3787954151630401,1.0,0.0005210675299167,300.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329833984375,0.3787954151630401,1.0,0.0007054832531139,300.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329833984375,0.3787954151630401,1.0,0.0033465086016803,283.3170471191406,285.5403137207031,291.6903686523437,287.89849853515625,291.9584655761719,291.7987060546875,283.1527404785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381814777851,0.0035690942313522,0.0035690872464329,-0.0185386631637811,0.0597446635365486,0.0597446635365486,0.0,-0.0880063623189926,410.0,79.05314636230469,-0.0,19.918914794921875,1.0,283.1499938964844,283.2485656738281,288.4122619628906,288.4298400878906,321.1464233398437,321.13800048828125,283.1499938964844,18063.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1775124818086624,0.4841175973415375,3.5144180898782902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,22.8637809753418,0.0,19.495267868041992,1895.4371337890625,-0.0,0.0,0.2387186884880066,1.0,0.0,3.0,1.0,0.0
11972040,300.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329833984375,0.3787954151630401,1.0,0.0006699439254589,300.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329833984375,0.3787954151630401,1.0,0.0007054832531139,300.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329833984375,0.3787954151630401,1.0,0.0005210675299167,300.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329833984375,0.3787954151630401,1.0,0.0007054832531139,300.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329833984375,0.3787954151630401,1.0,0.0033465086016803,283.3170471191406,285.5403137207031,291.6903686523437,287.89849853515625,291.9584655761719,291.7987060546875,283.1527404785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381814777851,0.0035690942313522,0.0035690872464329,-0.0185386631637811,0.0597446635365486,0.0597446635365486,0.0,-0.0880063623189926,410.0,79.05314636230469,-0.0,19.918914794921875,1.0,283.1499938964844,283.2485656738281,288.4122619628906,288.4298400878906,321.1464233398437,321.13800048828125,283.1499938964844,18063.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1775124818086624,0.4841175973415375,3.5144180898782902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,22.8637809753418,0.0,19.495267868041992,1895.4371337890625,-0.0,0.0,0.2387186884880066,1.0,0.0,3.0,1.0,0.0
11972100,300.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.42266845703125,0.3787954151630401,1.0,0.0006699439254589,300.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42266845703125,0.3787954151630401,1.0,0.0007054831949062,300.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42266845703125,0.3787954151630401,1.0,0.0005210674717091,300.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.42266845703125,0.3787954151630401,1.0,0.0007054831949062,300.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.42266845703125,0.3787954151630401,1.0,0.0033465086016803,283.3095703125,285.5438232421875,291.6756896972656,287.8739318847656,291.94146728515625,291.7841796875,283.15289306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381814777851,0.0035690942313522,0.0035690872464329,-0.0185330528765916,0.0447271019220352,0.0447271019220352,0.0,-0.0879593268036842,410.0,78.49718475341797,-0.0,19.918914794921875,1.0,283.1499938964844,283.2532958984375,288.3891296386719,288.4067077636719,321.1464233398437,321.13800048828125,283.1499938964844,18058.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1674030423164367,0.4846923351287842,3.297361939047505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,22.60064125061035,0.0,19.47051239013672,1895.4371337890625,-0.0,0.0,0.2384797781705856,1.0,0.0,3.0,1.0,0.0
11972160,300.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41265869140625,0.3787954151630401,1.0,0.0006699439254589,300.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.41265869140625,0.3787954151630401,1.0,0.0007054831949062,300.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41265869140625,0.3787954151630401,1.0,0.0005210674717091,300.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41265869140625,0.3787954151630401,1.0,0.0007054831949062,300.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.41265869140625,0.3787954151630401,1.0,0.0033465086016803,283.30242919921875,285.5473022460937,291.66119384765625,287.8495788574219,291.9245910644531,291.7696838378906,283.1531066894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381810121238,0.0035690939985215,0.0035690870136022,-0.0185250975191593,0.0296488050371408,0.0296488050371408,0.0,-0.0878926143050193,410.0,77.95438385009766,-0.0,19.91891288757324,1.0,283.1499938964844,283.2582397460937,288.36590576171875,288.38348388671875,321.1464233398437,321.13800048828125,283.1499938964844,18054.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1578268855810165,0.4853210747241974,3.094813738613311e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,22.334184646606445,0.0,19.450498580932617,1895.4371337890625,-0.0,0.0,0.2382592260837555,1.0,0.0,3.0,1.0,0.0
11972220,300.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944396972656,0.3787954449653625,1.0,0.0006699438090436,300.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944396972656,0.3787954449653625,1.0,0.0007054831366986,300.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944396972656,0.3787954449653625,1.0,0.0005210674135014,300.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944396972656,0.3787954449653625,1.0,0.0007054831366986,300.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944396972656,0.3787954449653625,1.0,0.0033465081360191,283.2895202636719,285.5538635253906,291.63397216796875,287.8037414550781,291.89263916015625,291.7419128417969,283.15350341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381800808012,0.0035690937656909,0.0035690865479409,-0.0185033343732357,0.0005212713731452,0.0005212713731452,0.0,-0.0877101346850395,410.0,68.17354583740234,-0.0,19.918909072875977,1.0,283.1499938964844,283.2691955566406,288.3210144042969,288.3381042480469,321.1464233398437,321.13800048828125,283.1499938964844,18701.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.065621480345726,0.4272994995117187,1.2512506586404015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,14.261479377746582,0.0,17.182645797729492,1895.4371337890625,-0.0,0.0,0.2353356033563614,1.0,0.0,3.0,1.0,0.0
11972280,300.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3936767578125,0.3787954449653625,1.0,0.0006699438090436,300.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3936767578125,0.3787954449653625,1.0,0.0007054831366986,300.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3936767578125,0.3787954449653625,1.0,0.0005210674135014,300.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3936767578125,0.3787954449653625,1.0,0.0007054831366986,300.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3936767578125,0.3787954449653625,1.0,0.0033465081360191,283.2890014648437,285.5541076660156,291.6328430175781,287.8018493652344,291.8913269042969,291.7407531738281,283.1535339355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381800808012,0.0035690935328602,0.0035690865479409,-0.0185022372752428,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0877009481191635,410.0,66.65283966064453,-0.0,19.918909072875977,1.0,283.1499938964844,283.26983642578125,288.3190612792969,288.33599853515625,321.1464233398437,321.13800048828125,283.1499938964844,18805.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0479324124753475,0.4157114624977112,9.116031818301451e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,12.254968643188477,0.0,16.71457862854004,1895.4371337890625,-0.0,0.0,0.2347950339317321,1.0,0.0,3.0,1.0,0.0
11972340,300.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3759765625,0.3787954747676849,1.0,0.0006699437508359,300.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3759765625,0.3787954747676849,1.0,0.0007054830202832,300.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3759765625,0.3787954747676849,1.0,0.0005210673552937,300.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3759765625,0.3787954747676849,1.0,0.0007054830202832,300.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3759765625,0.3787954747676849,1.0,0.0033465076703578,283.2767028808594,285.5606689453125,291.6055603027344,287.7555847167969,291.8586730957031,291.712158203125,283.1549987792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381791494786,0.0035690930671989,0.0035690860822796,-0.0184700656682252,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0874311774969101,410.0,48.74942398071289,-0.0,19.91890525817871,1.0,283.1495056152344,283.2714233398437,288.26483154296875,288.2795104980469,321.1464233398437,321.13800048828125,283.1499938964844,18087.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6161580788320862e-05,0.4606470465660095,3.0647145520153185e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0161926466971635,0.0,17.79189682006836,1895.4371337890625,-0.0,0.0,0.2332340627908706,1.0,0.0,3.0,1.0,0.0
11972400,300.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3759765625,0.3787954747676849,1.0,0.0006699437508359,300.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3759765625,0.3787954747676849,1.0,0.0007054830202832,300.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3759765625,0.3787954747676849,1.0,0.0005210673552937,300.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3759765625,0.3787954747676849,1.0,0.0007054830202832,300.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3759765625,0.3787954747676849,1.0,0.0033465076703578,283.2767028808594,285.5606689453125,291.6055603027344,287.7555847167969,291.8586730957031,291.712158203125,283.1549987792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381791494786,0.0035690930671989,0.0035690860822796,-0.0184700656682252,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0874311774969101,410.0,48.74942398071289,-0.0,19.91890525817871,1.0,283.1495056152344,283.2714233398437,288.26483154296875,288.2795104980469,321.1464233398437,321.13800048828125,283.1499938964844,18087.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6161580788320862e-05,0.4606470465660095,3.0647145520153185e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0161926466971635,0.0,17.79189682006836,1895.4371337890625,-0.0,0.0,0.2332340627908706,1.0,0.0,3.0,1.0,0.0
11972460,300.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595275878906,0.3787955045700073,1.0,0.0006699435762129,300.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595275878906,0.3787955045700073,1.0,0.0007054828456602,300.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595275878906,0.3787955045700073,1.0,0.0005210672388784,300.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595275878906,0.3787955045700073,1.0,0.0007054828456602,300.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595275878906,0.3787955045700073,1.0,0.0033465069718658,283.2655029296875,285.56689453125,291.57958984375,287.7110900878906,291.8267517089844,291.68408203125,283.1579895019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381777524948,0.003569092368707,0.0035690853837877,-0.0184290129691362,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0870869606733322,410.0,45.47951126098633,-0.0,19.91889953613281,1.0,283.1493835449219,283.2714233398437,288.21002197265625,288.2243347167969,321.1464233398437,321.13800048828125,283.1499938964844,17921.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5915480616968125e-05,0.4841576814651489,3.018046695803939e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0064531071111559,0.0,18.614032745361328,1895.4371337890625,-0.0,0.0,0.2338369935750961,1.0,0.0,3.0,1.0,0.0
11972520,300.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595275878906,0.3787955045700073,1.0,0.0006699435762129,300.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595275878906,0.3787955045700073,1.0,0.0007054828456602,300.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595275878906,0.3787955045700073,1.0,0.0005210672388784,300.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595275878906,0.3787955045700073,1.0,0.0007054828456602,300.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3595275878906,0.3787955045700073,1.0,0.0033465069718658,283.2655029296875,285.56689453125,291.57958984375,287.7110900878906,291.8267517089844,291.68408203125,283.1579895019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381777524948,0.003569092368707,0.0035690853837877,-0.0184290129691362,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0870869606733322,410.0,45.47951126098633,-0.0,19.91889953613281,1.0,283.1493835449219,283.2714233398437,288.21002197265625,288.2243347167969,321.1464233398437,321.13800048828125,283.1499938964844,17921.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5915480616968125e-05,0.4841576814651489,3.018046695803939e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0064531071111559,0.0,18.614032745361328,1895.4371337890625,-0.0,0.0,0.2338369935750961,1.0,0.0,3.0,1.0,0.0
11972580,300.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.34423828125,0.3787955343723297,1.0,0.0006699434015899,300.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.34423828125,0.3787955343723297,1.0,0.0007054826710373,300.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.34423828125,0.3787955343723297,1.0,0.0005210671224631,300.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.34423828125,0.3787955343723297,1.0,0.0007054826710373,300.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34423828125,0.3787955343723297,1.0,0.0033465060405433,283.2553405761719,285.57275390625,291.55523681640625,287.6687316894531,291.795654296875,291.6567687988281,283.162353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381758898496,0.0035690914373844,0.0035690844524651,-0.0183796435594558,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0866730064153671,410.0,44.66720581054688,-0.0,19.91889381408692,1.0,283.14923095703125,283.2714233398437,288.1564636230469,288.17047119140625,321.1464233398437,321.13800048828125,283.1499938964844,17926.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592028456798289e-05,0.4939564168453216,3.0189576966793696e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0082035139203071,0.0,19.02971839904785,1895.4371337890625,-0.0,0.0,0.2344921678304672,1.0,0.0,3.0,1.0,0.0
11972640,300.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.34423828125,0.3787955343723297,1.0,0.0006699434015899,300.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.34423828125,0.3787955343723297,1.0,0.0007054826710373,300.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.34423828125,0.3787955343723297,1.0,0.0005210671224631,300.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.34423828125,0.3787955343723297,1.0,0.0007054826710373,300.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34423828125,0.3787955343723297,1.0,0.0033465060405433,283.2553405761719,285.57275390625,291.55523681640625,287.6687316894531,291.795654296875,291.6567687988281,283.162353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381758898496,0.0035690914373844,0.0035690844524651,-0.0183796435594558,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0866730064153671,410.0,44.66720581054688,-0.0,19.91889381408692,1.0,283.14923095703125,283.2714233398437,288.1564636230469,288.17047119140625,321.1464233398437,321.13800048828125,283.1499938964844,17926.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592028456798289e-05,0.4939564168453216,3.0189576966793696e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0082035139203071,0.0,19.02971839904785,1895.4371337890625,-0.0,0.0,0.2344921678304672,1.0,0.0,3.0,1.0,0.0
11972700,300.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3370361328125,0.3787955641746521,1.0,0.0006699433433823,300.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3370361328125,0.3787955641746521,1.0,0.0007054825546219,300.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3370361328125,0.3787955641746521,1.0,0.0005210670060478,300.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3370361328125,0.3787955641746521,1.0,0.0007054825546219,300.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3370361328125,0.3787955641746521,1.0,0.003346505574882,283.2506408691406,285.57550048828125,291.54376220703125,287.6484375,291.78045654296875,291.6434631347656,283.1650695800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138174958527,0.0035690909717231,0.0035690839868038,-0.0183520708233118,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0864418074488639,410.0,44.41881561279297,-0.0,19.91888999938965,1.0,283.149169921875,283.2714233398437,288.1302185058594,288.14404296875,321.1464233398437,321.13800048828125,283.1499938964844,17941.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933534086798318e-05,0.4963010847568512,3.0214700641635617e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0089372703805565,0.0,19.143632888793945,1895.4371337890625,-0.0,0.0,0.2347231209278106,1.0,0.0,3.0,1.0,0.0
11972760,300.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33013916015625,0.3787955641746521,1.0,0.000669943226967,300.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.33013916015625,0.3787955641746521,1.0,0.0007054824964143,300.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.33013916015625,0.3787955641746521,1.0,0.0005210669478401,300.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.33013916015625,0.3787955641746521,1.0,0.0007054824964143,300.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.33013916015625,0.3787955641746521,1.0,0.0033465051092207,283.2462158203125,285.578125,291.5327453613281,287.6287841796875,291.7655029296875,291.6304626464844,283.1681823730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381735615432,0.0035690902732312,0.0035690832883119,-0.0183227211236953,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0861957296729087,410.0,44.18978118896485,-0.0,19.918886184692383,1.0,283.14910888671875,283.2714233398437,288.1043395996094,288.11798095703125,321.1464233398437,321.13800048828125,283.1499938964844,17955.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594623245182447e-05,0.4977608621120453,3.023878077188652e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0096419462934136,0.0,19.21979331970215,1895.4371337890625,-0.0,0.0,0.234893336892128,1.0,0.0,3.0,1.0,0.0
11972820,300.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3171691894531,0.3787956237792969,1.0,0.0006699429941363,300.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3171691894531,0.3787956237792969,1.0,0.0007054822635836,300.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3171691894531,0.3787956237792969,1.0,0.0005210667732171,300.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3171691894531,0.3787956237792969,1.0,0.0007054822635836,300.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3171691894531,0.3787956237792969,1.0,0.0033465039450675,283.238037109375,285.5830383300781,291.51239013671875,287.5915832519531,291.73638916015625,291.6054077148437,283.17547607421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381712332367,0.003569089109078,0.0035690821241587,-0.0182592291384935,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.085663340985775,410.0,43.743873596191406,-0.0,19.91887855529785,1.0,283.1489562988281,283.2714233398437,288.0537109375,288.06695556640625,321.1464233398437,321.13800048828125,283.1499938964844,17977.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5965415514074266e-05,0.4992466270923614,3.027515846527884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0109640723094344,0.0,19.304658889770508,1895.4371337890625,-0.0,0.0,0.2351035922765731,1.0,0.0,3.0,1.0,0.0
11972880,300.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3171691894531,0.3787956237792969,1.0,0.0006699429941363,300.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3171691894531,0.3787956237792969,1.0,0.0007054822635836,300.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3171691894531,0.3787956237792969,1.0,0.0005210667732171,300.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3171691894531,0.3787956237792969,1.0,0.0007054822635836,300.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3171691894531,0.3787956237792969,1.0,0.0033465039450675,283.238037109375,285.5830383300781,291.51239013671875,287.5915832519531,291.73638916015625,291.6054077148437,283.17547607421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381712332367,0.003569089109078,0.0035690821241587,-0.0182592291384935,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.085663340985775,410.0,43.743873596191406,-0.0,19.91887855529785,1.0,283.1489562988281,283.2714233398437,288.0537109375,288.06695556640625,321.1464233398437,321.13800048828125,283.1499938964844,17977.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5965415514074266e-05,0.4992466270923614,3.027515846527884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0109640723094344,0.0,19.304658889770508,1895.4371337890625,-0.0,0.0,0.2351035922765731,1.0,0.0,3.0,1.0,0.0
11972940,300.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3052978515625,0.3787956535816192,1.0,0.0006699427613057,300.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3052978515625,0.3787956535816192,1.0,0.000705482030753,300.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3052978515625,0.3787956535816192,1.0,0.0005210665985941,300.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3052978515625,0.3787956535816192,1.0,0.000705482030753,300.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3052978515625,0.3787956535816192,1.0,0.0033465030137449,283.2308654785156,285.5873413085937,291.49444580078125,287.55743408203125,291.7085266113281,291.58184814453125,283.1842956542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381689049303,0.0035690879449248,0.0035690809600055,-0.0181902982294559,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0850853770971298,410.0,43.300758361816406,-0.0,19.91887092590332,1.0,283.1488342285156,283.2714233398437,288.0047607421875,288.0175476074219,321.1464233398437,321.13800048828125,283.1499938964844,17989.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976178474375047e-05,0.4997633099555969,3.029556857117588e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0121775232255458,0.0,19.33893394470215,1895.4371337890625,-0.0,0.0,0.235200822353363,1.0,0.0,3.0,1.0,0.0
11973000,300.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3052978515625,0.3787956535816192,1.0,0.0006699427613057,300.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3052978515625,0.3787956535816192,1.0,0.000705482030753,300.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3052978515625,0.3787956535816192,1.0,0.0005210665985941,300.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3052978515625,0.3787956535816192,1.0,0.000705482030753,300.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3052978515625,0.3787956535816192,1.0,0.0033465030137449,283.2308654785156,285.5873413085937,291.49444580078125,287.55743408203125,291.7085266113281,291.58184814453125,283.1842956542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381689049303,0.0035690879449248,0.0035690809600055,-0.0181902982294559,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0850853770971298,410.0,43.300758361816406,-0.0,19.91887092590332,1.0,283.1488342285156,283.2714233398437,288.0047607421875,288.0175476074219,321.1464233398437,321.13800048828125,283.1499938964844,17989.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976178474375047e-05,0.4997633099555969,3.029556857117588e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0121775232255458,0.0,19.33893394470215,1895.4371337890625,-0.0,0.0,0.235200822353363,1.0,0.0,3.0,1.0,0.0
11973060,300.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2945556640625,0.378795713186264,1.0,0.000669942528475,300.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2945556640625,0.378795713186264,1.0,0.0007054817397147,300.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2945556640625,0.378795713186264,1.0,0.0005210664239712,300.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2945556640625,0.378795713186264,1.0,0.0007054817397147,300.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2945556640625,0.378795713186264,1.0,0.003346501616761,283.22467041015625,285.59100341796875,291.4791564941406,287.5266418457031,291.6820373535156,291.56005859375,283.1946105957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381661109626,0.0035690865479409,0.0035690795630216,-0.0181173030287027,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0844733268022537,410.0,42.862422943115234,-0.0,19.91886329650879,1.0,283.1487121582031,283.2714538574219,287.9576416015625,287.969970703125,321.1464233398437,321.13800048828125,283.1499938964844,17995.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598149538040161e-05,0.4999349415302276,3.0305648940874573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0132971545681357,0.0,19.35233497619629,1895.4371337890625,-0.0,0.0,0.2352433651685714,1.0,0.0,3.0,1.0,0.0
11973120,300.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2945556640625,0.378795713186264,1.0,0.000669942528475,300.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2945556640625,0.378795713186264,1.0,0.0007054817397147,300.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2945556640625,0.378795713186264,1.0,0.0005210664239712,300.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2945556640625,0.378795713186264,1.0,0.0007054817397147,300.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2945556640625,0.378795713186264,1.0,0.003346501616761,283.22467041015625,285.59100341796875,291.4791564941406,287.5266418457031,291.6820373535156,291.56005859375,283.1946105957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381661109626,0.0035690865479409,0.0035690795630216,-0.0181173030287027,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0844733268022537,410.0,42.862422943115234,-0.0,19.91886329650879,1.0,283.1487121582031,283.2714538574219,287.9576416015625,287.969970703125,321.1464233398437,321.13800048828125,283.1499938964844,17995.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598149538040161e-05,0.4999349415302276,3.0305648940874573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0132971545681357,0.0,19.35233497619629,1895.4371337890625,-0.0,0.0,0.2352433651685714,1.0,0.0,3.0,1.0,0.0
