time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973180,300.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2848815917969,0.3787957727909088,1.0,0.0006699422956444,300.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2848815917969,0.3787957727909088,1.0,0.000705481506884,300.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2848815917969,0.3787957727909088,1.0,0.0005210662493482,300.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2848815917969,0.3787957727909088,1.0,0.000705481506884,300.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2848815917969,0.3787957727909088,1.0,0.0033465004526078,283.21942138671875,285.5939636230469,291.466796875,287.4995422363281,291.6571350097656,291.5402526855469,283.2064208984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381633169949,0.0035690851509571,0.0035690781660377,-0.0180417243391275,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0838396251201629,410.0,42.4359130859375,-0.0,19.91885566711425,1.0,283.1485595703125,283.2714538574219,287.9125366210937,287.92431640625,321.1464233398437,321.13800048828125,283.1499938964844,17997.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983969205990434e-05,0.4999877512454986,3.0310340825776e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0143375871703028,0.0,19.3574275970459,1895.4371337890625,-0.0,0.0,0.2352613806724548,1.0,0.0,3.0,1.0,0.0
11973240,300.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2848815917969,0.3787957727909088,1.0,0.0006699422956444,300.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2848815917969,0.3787957727909088,1.0,0.000705481506884,300.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2848815917969,0.3787957727909088,1.0,0.0005210662493482,300.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2848815917969,0.3787957727909088,1.0,0.000705481506884,300.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2848815917969,0.3787957727909088,1.0,0.0033465004526078,283.21942138671875,285.5939636230469,291.466796875,287.4995422363281,291.6571350097656,291.5402526855469,283.2064208984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381633169949,0.0035690851509571,0.0035690781660377,-0.0180417243391275,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0838396251201629,410.0,42.4359130859375,-0.0,19.91885566711425,1.0,283.1485595703125,283.2714538574219,287.9125366210937,287.92431640625,321.1464233398437,321.13800048828125,283.1499938964844,17997.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983969205990434e-05,0.4999877512454986,3.0310340825776e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0143375871703028,0.0,19.3574275970459,1895.4371337890625,-0.0,0.0,0.2352613806724548,1.0,0.0,3.0,1.0,0.0
11973300,300.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2804870605469,0.3787957727909088,1.0,0.0006699421792291,300.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2804870605469,0.3787957727909088,1.0,0.0007054813904687,300.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2804870605469,0.3787957727909088,1.0,0.0005210661329329,300.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2804870605469,0.3787957727909088,1.0,0.0007054813904687,300.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2804870605469,0.3787957727909088,1.0,0.0033464997541159,283.2171936035156,285.5951538085937,291.4617919921875,287.48748779296875,291.64532470703125,291.5311889648437,283.2128601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138161920011,0.0035690844524651,0.0035690774675458,-0.0180034711956977,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0835188776254654,410.0,42.22991180419922,-0.0,19.918851852416992,1.0,283.14849853515625,283.2714538574219,287.89080810546875,287.9023132324219,321.1464233398437,321.13800048828125,283.1499938964844,17998.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984611309249885e-05,0.499996542930603,3.031155784271461e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0148306572809815,0.0,19.35854148864746,1895.4371337890625,-0.0,0.0,0.2352657467126846,1.0,0.0,3.0,1.0,0.0
11973360,300.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2763366699219,0.3787958025932312,1.0,0.0006699420628137,300.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2763366699219,0.3787958025932312,1.0,0.0007054812158457,300.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2763366699219,0.3787958025932312,1.0,0.0005210660165175,300.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2763366699219,0.3787958025932312,1.0,0.0007054812158457,300.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2763366699219,0.3787958025932312,1.0,0.0033464992884546,283.2151794433594,285.5961608886719,291.4576416015625,287.4764709472656,291.63397216796875,291.522705078125,283.2196350097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381605230271,0.0035690837539732,0.0035690767690539,-0.0179652161896228,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0831981152296066,410.0,42.02941131591797,-0.0,19.918848037719727,1.0,283.1484375,283.2714538574219,287.8695983886719,287.8808288574219,321.1464233398437,321.13800048828125,283.1499938964844,17999.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985040590749122e-05,0.5000008344650269,3.0312373704849405e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0153085347265005,0.0,19.35921859741211,1895.4371337890625,-0.0,0.0,0.235268548130989,1.0,0.0,3.0,1.0,0.0
11973420,300.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.268798828125,0.378795862197876,1.0,0.0006699418299831,300.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.268798828125,0.378795862197876,1.0,0.0007054809830151,300.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.268798828125,0.378795862197876,1.0,0.0005210658418945,300.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.268798828125,0.378795862197876,1.0,0.0007054809830151,300.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.268798828125,0.378795862197876,1.0,0.0033464981243014,283.2118835449219,285.5975341796875,291.45196533203125,287.45770263671875,291.6126403808594,291.5074462890625,283.23406982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381577290594,0.0035690823569893,0.00356907537207,-0.0178894978016614,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0825632438063621,410.0,41.64723587036133,-0.0,19.918840408325195,1.0,283.1482849121094,283.2714538574219,287.8289489746094,287.83953857421875,321.1464233398437,321.13800048828125,283.1499938964844,17999.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985522622941062e-05,0.5000031590461731,3.0313287145179734e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0162239372730255,0.0,19.359872817993164,1895.4371337890625,-0.0,0.0,0.235271543264389,1.0,0.0,3.0,1.0,0.0
11973480,300.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.268798828125,0.378795862197876,1.0,0.0006699418299831,300.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.268798828125,0.378795862197876,1.0,0.0007054809830151,300.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.268798828125,0.378795862197876,1.0,0.0005210658418945,300.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.268798828125,0.378795862197876,1.0,0.0007054809830151,300.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.268798828125,0.378795862197876,1.0,0.0033464981243014,283.2118835449219,285.5975341796875,291.45196533203125,287.45770263671875,291.6126403808594,291.5074462890625,283.23406982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381577290594,0.0035690823569893,0.00356907537207,-0.0178894978016614,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0825632438063621,410.0,41.64723587036133,-0.0,19.918840408325195,1.0,283.1482849121094,283.2714538574219,287.8289489746094,287.83953857421875,321.1464233398437,321.13800048828125,283.1499938964844,17999.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985522622941062e-05,0.5000031590461731,3.0313287145179734e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0162239372730255,0.0,19.359872817993164,1895.4371337890625,-0.0,0.0,0.235271543264389,1.0,0.0,3.0,1.0,0.0
11973540,300.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2622985839844,0.3787958920001983,1.0,0.0006699415971525,300.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2622985839844,0.3787958920001983,1.0,0.0007054807501845,300.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2622985839844,0.3787958920001983,1.0,0.0005210656672716,300.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2622985839844,0.3787958920001983,1.0,0.0007054807501845,300.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2622985839844,0.3787958920001983,1.0,0.0033464969601482,283.2095947265625,285.5979919433594,291.45001220703125,287.44354248046875,291.59344482421875,291.494873046875,283.249755859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381549350917,0.0035690809600055,0.0035690742079168,-0.0178160853683948,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0819476991891861,410.0,41.29767990112305,-0.0,19.918832778930664,1.0,283.1481628417969,283.271484375,287.7908020019531,287.8007202148437,321.1464233398437,321.13800048828125,283.1499938964844,17999.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985715435817838e-05,0.500002384185791,3.0313653063412953e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0170890856534242,0.0,19.360063552856445,1895.4371337890625,-0.0,0.0,0.2352726310491562,1.0,0.0,3.0,1.0,0.0
11973600,300.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2622985839844,0.3787958920001983,1.0,0.0006699415971525,300.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2622985839844,0.3787958920001983,1.0,0.0007054807501845,300.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2622985839844,0.3787958920001983,1.0,0.0005210656672716,300.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2622985839844,0.3787958920001983,1.0,0.0007054807501845,300.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2622985839844,0.3787958920001983,1.0,0.0033464969601482,283.2095947265625,285.5979919433594,291.45001220703125,287.44354248046875,291.59344482421875,291.494873046875,283.249755859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381549350917,0.0035690809600055,0.0035690742079168,-0.0178160853683948,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0819476991891861,410.0,41.29767990112305,-0.0,19.918832778930664,1.0,283.1481628417969,283.271484375,287.7908020019531,287.8007202148437,321.1464233398437,321.13800048828125,283.1499938964844,17999.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985715435817838e-05,0.500002384185791,3.0313653063412953e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0170890856534242,0.0,19.360063552856445,1895.4371337890625,-0.0,0.0,0.2352726310491562,1.0,0.0,3.0,1.0,0.0
11973660,300.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2586975097656,0.3787959516048431,1.0,0.0006699413643218,300.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2586975097656,0.3787959516048431,1.0,0.0007054805173538,300.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2586975097656,0.3787959516048431,1.0,0.0005210655508562,300.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2586975097656,0.3787959516048431,1.0,0.0007054805173538,300.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2586975097656,0.3787959516048431,1.0,0.0033464960288256,283.2086181640625,285.5979919433594,291.45001220703125,287.43609619140625,291.58221435546875,291.4882202148437,283.2605285644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381535381078,0.0035690800286829,0.0035690732765942,-0.0177680402994155,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0815448686480522,410.0,41.08834838867188,-0.0,19.91882705688477,1.0,283.1480712890625,283.271484375,287.767578125,287.77703857421875,321.1464233398437,321.13800048828125,283.1499938964844,17999.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985770005499944e-05,0.5000017285346985,3.0313756062619334e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0176254361867904,0.0,19.36009788513184,1895.4371337890625,-0.0,0.0,0.2352728992700576,1.0,0.0,3.0,1.0,0.0
11973720,300.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2569274902344,0.3787959516048431,1.0,0.0006699413061141,300.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2569274902344,0.3787959516048431,1.0,0.0007054804591462,300.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2569274902344,0.3787959516048431,1.0,0.0005210654926486,300.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2569274902344,0.3787959516048431,1.0,0.0007054804591462,300.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2569274902344,0.3787959516048431,1.0,0.0033464955631643,283.2082824707031,285.5979919433594,291.45001220703125,287.43212890625,291.57647705078125,291.4850158691406,283.2665710449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138152141124,0.0035690795630216,0.0035690728109329,-0.0177404787391424,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0813137590885162,410.0,40.97697830200195,-0.0,19.9188232421875,1.0,283.14801025390625,283.271484375,287.75537109375,287.7646179199219,321.1464233398437,321.13800048828125,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.5000014305114746,3.03137885886845e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0179104972630739,0.0,19.36010360717773,1895.4371337890625,-0.0,0.0,0.2352729886770248,1.0,0.0,3.0,1.0,0.0
11973780,300.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2525939941406,0.3787960112094879,1.0,0.0006699410732835,300.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2525939941406,0.3787960112094879,1.0,0.0007054801681078,300.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2525939941406,0.3787960112094879,1.0,0.0005210652598179,300.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2525939941406,0.3787960112094879,1.0,0.0007054801681078,300.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2525939941406,0.3787960112094879,1.0,0.0033464943990111,283.2080078125,285.5979919433594,291.45001220703125,287.4212951660156,291.5614929199219,291.47735595703125,283.2844543457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381493471562,0.0035690781660377,0.0035690714139491,-0.0176626183092594,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0806609317660331,410.0,40.663551330566406,-0.0,19.91881561279297,1.0,283.1478881835937,283.271484375,287.7223815917969,287.7309875488281,321.1464233398437,321.13800048828125,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007152557373,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0186942983418703,0.0,19.360107421875,1895.4371337890625,-0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
11973840,300.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2525939941406,0.3787960112094879,1.0,0.0006699410732835,300.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2525939941406,0.3787960112094879,1.0,0.0007054801681078,300.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2525939941406,0.3787960112094879,1.0,0.0005210652598179,300.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2525939941406,0.3787960112094879,1.0,0.0007054801681078,300.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2525939941406,0.3787960112094879,1.0,0.0033464943990111,283.2080078125,285.5979919433594,291.45001220703125,287.4212951660156,291.5614929199219,291.47735595703125,283.2844543457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381493471562,0.0035690781660377,0.0035690714139491,-0.0176626183092594,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0806609317660331,410.0,40.663551330566406,-0.0,19.91881561279297,1.0,283.1478881835937,283.271484375,287.7223815917969,287.7309875488281,321.1464233398437,321.13800048828125,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007152557373,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0186942983418703,0.0,19.360107421875,1895.4371337890625,-0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
11973900,300.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2508850097656,0.3787960112094879,1.0,0.0006699409568682,300.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2508850097656,0.3787960112094879,1.0,0.0007054801099002,300.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2508850097656,0.3787960112094879,1.0,0.0005210652016103,300.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2508850097656,0.3787960112094879,1.0,0.0007054801099002,300.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2508850097656,0.3787960112094879,1.0,0.0033464939333498,283.2082824707031,285.5979919433594,291.45001220703125,287.41607666015625,291.55474853515625,291.4742736816406,283.2937927246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381479501724,0.0035690774675458,0.0035690707154572,-0.0176262129098176,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0803556889295578,410.0,40.50725555419922,-0.0,19.918813705444336,1.0,283.1478271484375,283.271484375,287.70684814453125,287.7151184082031,321.1464233398437,321.13800048828125,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.500000536441803,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0190719980746507,0.0,19.36010360717773,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11973960,300.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494201660156,0.3787960410118103,1.0,0.0006699408986605,301.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494201660156,0.3787960410118103,1.0,0.0007054800516925,300.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494201660156,0.3787960410118103,1.0,0.0005210651434026,300.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494201660156,0.3787960410118103,1.0,0.0007054800516925,300.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494201660156,0.3787960410118103,1.0,0.0033464934676885,283.2088317871094,285.5979919433594,291.45001220703125,287.4109802246094,291.54840087890625,291.4715270996094,283.3033752441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381470188498,0.0035690767690539,0.0035690700169652,-0.0175927989184856,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0800755247473716,410.0,40.35076141357422,-0.0,19.91880989074707,1.0,283.14776611328125,283.2715148925781,287.6918334960937,287.6998291015625,321.1464233398437,321.13800048828125,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.019441632553935,0.0,19.3601016998291,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974020,300.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787960410118103,1.0,0.0006699407822452,301.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787960410118103,1.0,0.0007054799352772,300.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787960410118103,1.0,0.000521065085195,300.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787960410118103,1.0,0.0007054799352772,300.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787960410118103,1.0,0.0033464930020272,283.2106628417969,285.5979919433594,291.45001220703125,287.4011535644531,291.53680419921875,291.4668884277344,283.3231201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381446905434,0.0035690758377313,0.0035690690856426,-0.017538784071803,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0796226188540458,410.0,40.0665283203125,-0.0,19.91880798339844,1.0,283.1476135253906,283.2715148925781,287.66326904296875,287.67071533203125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0201598759740591,0.0,19.360095977783203,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974080,300.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787960410118103,1.0,0.0006699407822452,301.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787960410118103,1.0,0.0007054799352772,300.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787960410118103,1.0,0.000521065085195,300.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787960410118103,1.0,0.0007054799352772,300.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787960410118103,1.0,0.0033464930020272,283.2106628417969,285.5979919433594,291.45001220703125,287.4011535644531,291.53680419921875,291.4668884277344,283.3231201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381446905434,0.0035690758377313,0.0035690690856426,-0.017538784071803,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0796226188540458,410.0,40.0665283203125,-0.0,19.91880798339844,1.0,283.1476135253906,283.2715148925781,287.66326904296875,287.67071533203125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0201598759740591,0.0,19.360095977783203,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974140,300.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787960410118103,1.0,0.0006699407822452,301.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787960410118103,1.0,0.0007054799352772,300.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787960410118103,1.0,0.000521065085195,300.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787960410118103,1.0,0.0007054799352772,300.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787960410118103,1.0,0.0033464930020272,283.2135009765625,285.5979919433594,291.45001220703125,287.3918151855469,291.5265808105469,291.4632568359375,283.3436889648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381437592208,0.00356907537207,0.0035690686199814,-0.017509963363409,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0793809667229652,410.0,39.963356018066406,-0.0,19.91880798339844,1.0,283.1474914550781,283.2715148925781,287.6365966796875,287.6435546875,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0208574440330266,0.0,19.360092163085938,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974200,300.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787960410118103,1.0,0.0006699407822452,301.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787960410118103,1.0,0.0007054799352772,300.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787960410118103,1.0,0.000521065085195,300.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787960410118103,1.0,0.0007054799352772,300.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.3787960410118103,1.0,0.0033464930020272,283.2135009765625,285.5979919433594,291.45001220703125,287.3918151855469,291.5265808105469,291.4632568359375,283.3436889648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381437592208,0.00356907537207,0.0035690686199814,-0.017509963363409,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0793809667229652,410.0,39.963356018066406,-0.0,19.91880798339844,1.0,283.1474914550781,283.2715148925781,287.6365966796875,287.6435546875,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0208574440330266,0.0,19.360092163085938,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974260,300.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.3787960112094879,1.0,0.0006699410150758,301.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.3787960112094879,1.0,0.0007054801099002,300.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.3787960112094879,1.0,0.0005210652016103,300.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.3787960112094879,1.0,0.0007054801099002,300.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.3787960112094879,1.0,0.0033464939333498,283.2173767089844,285.5979919433594,291.45001220703125,287.3829040527344,291.5175476074219,291.4604187011719,283.3649597167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381442248821,0.00356907537207,0.0035690686199814,-0.0175172965973615,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.079442448914051,410.0,39.857200622558594,-0.0,19.918811798095703,1.0,283.1473388671875,283.27154541015625,287.6116943359375,287.6181945800781,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0215390250086784,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974320,300.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.3787960112094879,1.0,0.0006699410150758,301.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.3787960112094879,1.0,0.0007054801099002,300.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.3787960112094879,1.0,0.0005210652016103,300.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.3787960112094879,1.0,0.0007054801099002,300.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.24627685546875,0.3787960112094879,1.0,0.0033464939333498,283.2173767089844,285.5979919433594,291.45001220703125,287.3829040527344,291.5175476074219,291.4604187011719,283.3649597167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381442248821,0.00356907537207,0.0035690686199814,-0.0175172965973615,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.079442448914051,410.0,39.857200622558594,-0.0,19.918811798095703,1.0,283.1473388671875,283.27154541015625,287.6116943359375,287.6181945800781,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0215390250086784,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974380,300.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787959516048431,1.0,0.0006699413643218,301.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787959516048431,1.0,0.0007054805173538,300.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787959516048431,1.0,0.0005210654926486,300.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787959516048431,1.0,0.0007054805173538,300.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787959516048431,1.0,0.0033464957959949,283.2222900390625,285.5979919433594,291.45001220703125,287.3743591308594,291.5095520019531,291.4581604003906,283.3868713378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381460875272,0.0035690763033926,0.0035690697841346,-0.0175697691738605,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0798823982477188,410.0,39.75121688842773,-0.0,19.9188232421875,1.0,283.147216796875,283.27154541015625,287.58837890625,287.5944519042969,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0222061295062303,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974440,300.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787959516048431,1.0,0.0006699413643218,301.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787959516048431,1.0,0.0007054805173538,300.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787959516048431,1.0,0.0005210654926486,300.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787959516048431,1.0,0.0007054805173538,300.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.247314453125,0.3787959516048431,1.0,0.0033464957959949,283.2222900390625,285.5979919433594,291.45001220703125,287.3743591308594,291.5095520019531,291.4581604003906,283.3868713378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381460875272,0.0035690763033926,0.0035690697841346,-0.0175697691738605,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0798823982477188,410.0,39.75121688842773,-0.0,19.9188232421875,1.0,283.147216796875,283.27154541015625,287.58837890625,287.5944519042969,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0222061295062303,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974500,300.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2481994628906,0.3787958920001983,1.0,0.0006699417135678,301.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2481994628906,0.3787958920001983,1.0,0.0007054808665998,300.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2481994628906,0.3787958920001983,1.0,0.0005210657836869,300.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2481994628906,0.3787958920001983,1.0,0.0007054808665998,300.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2481994628906,0.3787958920001983,1.0,0.0033464974258095,283.2250671386719,285.5979919433594,291.45001220703125,287.3702392578125,291.50592041015625,291.45721435546875,283.3980407714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381479501724,0.0035690772347152,0.0035690704826265,-0.0176165234297513,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0802744030952453,410.0,39.69721603393555,-0.0,19.918832778930664,1.0,283.14715576171875,283.2715759277344,287.5772705078125,287.5831298828125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0225348100066185,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974560,300.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494506835937,0.3787958323955536,1.0,0.0006699420046061,301.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494506835937,0.3787958323955536,1.0,0.0007054812158457,300.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494506835937,0.3787958323955536,1.0,0.0005210660165175,300.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494506835937,0.3787958323955536,1.0,0.0007054812158457,300.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494506835937,0.3787958323955536,1.0,0.003346499055624,283.22821044921875,285.5979919433594,291.45001220703125,287.3661804199219,291.5025329589844,291.4563903808594,283.4093933105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381502784788,0.0035690783988684,0.0035690716467797,-0.0176789388060569,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0807977244257927,410.0,39.642337799072266,-0.0,19.918842315673828,1.0,283.1470642089844,283.2715759277344,287.56658935546875,287.5722961425781,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0228592660278081,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974620,300.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2526550292969,0.3787956833839416,1.0,0.0006699428195133,301.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2526550292969,0.3787956833839416,1.0,0.0007054820889607,300.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2526550292969,0.3787956833839416,1.0,0.0005210666568018,300.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2526550292969,0.3787956833839416,1.0,0.0007054820889607,300.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2526550292969,0.3787956833839416,1.0,0.0033465032465755,283.23516845703125,285.5979919433594,291.45001220703125,287.3583068847656,291.4963684082031,291.4550170898437,283.4324645996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381563320755,0.0035690816584974,0.0035690746735781,-0.0178495775908231,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0822284519672393,410.0,39.53064727783203,-0.0,19.91886711120605,1.0,283.1469421386719,283.2715759277344,287.5462341308594,287.55157470703125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0234990082681179,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974680,300.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2526550292969,0.3787956833839416,1.0,0.0006699428195133,301.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2526550292969,0.3787956833839416,1.0,0.0007054820889607,300.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2526550292969,0.3787956833839416,1.0,0.0005210666568018,300.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2526550292969,0.3787956833839416,1.0,0.0007054820889607,300.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2526550292969,0.3787956833839416,1.0,0.0033465032465755,283.23516845703125,285.5979919433594,291.45001220703125,287.3583068847656,291.4963684082031,291.4550170898437,283.4324645996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381563320755,0.0035690816584974,0.0035690746735781,-0.0178495775908231,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0822284519672393,410.0,39.53064727783203,-0.0,19.91886711120605,1.0,283.1469421386719,283.2715759277344,287.5462341308594,287.55157470703125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0234990082681179,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974740,300.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568054199219,0.3787954747676849,1.0,0.0006699439836665,301.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568054199219,0.3787954747676849,1.0,0.0007054833113215,300.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568054199219,0.3787954747676849,1.0,0.0005210675881244,300.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568054199219,0.3787954747676849,1.0,0.0007054833113215,300.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568054199219,0.3787954747676849,1.0,0.0033465090673416,283.2430419921875,285.5979919433594,291.45001220703125,287.3506774902344,291.4908752441406,291.4538879394531,283.4559631347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713816517964,0.0035690860822796,0.0035690790973603,-0.0180928856134414,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0842685103416442,410.0,39.416622161865234,-0.0,19.91890335083008,1.0,283.1468200683594,283.2716064453125,287.52703857421875,287.53204345703125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0241274740546941,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974800,300.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568054199219,0.3787954747676849,1.0,0.0006699439836665,301.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568054199219,0.3787954747676849,1.0,0.0007054833113215,300.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568054199219,0.3787954747676849,1.0,0.0005210675881244,300.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568054199219,0.3787954747676849,1.0,0.0007054833113215,300.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568054199219,0.3787954747676849,1.0,0.0033465090673416,283.2430419921875,285.5979919433594,291.45001220703125,287.3506774902344,291.4908752441406,291.4538879394531,283.4559631347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713816517964,0.0035690860822796,0.0035690790973603,-0.0180928856134414,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0842685103416442,410.0,39.416622161865234,-0.0,19.91890335083008,1.0,283.1468200683594,283.2716064453125,287.52703857421875,287.53204345703125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0241274740546941,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974860,300.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619934082031,0.3787952065467834,1.0,0.0006699454388581,301.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619934082031,0.3787952065467834,1.0,0.0007054848247207,300.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619934082031,0.3787952065467834,1.0,0.0005210686940699,300.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619934082031,0.3787952065467834,1.0,0.0007054848247207,300.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619934082031,0.3787952065467834,1.0,0.0033465162850916,283.251953125,285.5979919433594,291.45001220703125,287.34332275390625,291.48602294921875,291.4530029296875,283.4799194335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381768211722,0.0035690921358764,0.0035690849181264,-0.0184147674590349,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0869674235582351,410.0,39.30029296875,-0.0,19.9189453125,1.0,283.14666748046875,283.2716064453125,287.5090637207031,287.5137634277344,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0247442200779914,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974920,300.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619934082031,0.3787952065467834,1.0,0.0006699454388581,301.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619934082031,0.3787952065467834,1.0,0.0007054848247207,300.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619934082031,0.3787952065467834,1.0,0.0005210686940699,300.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619934082031,0.3787952065467834,1.0,0.0007054848247207,300.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619934082031,0.3787952065467834,1.0,0.0033465162850916,283.251953125,285.5979919433594,291.45001220703125,287.34332275390625,291.48602294921875,291.4530029296875,283.4799194335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381768211722,0.0035690921358764,0.0035690849181264,-0.0184147674590349,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0869674235582351,410.0,39.30029296875,-0.0,19.9189453125,1.0,283.14666748046875,283.2716064453125,287.5090637207031,287.5137634277344,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0247442200779914,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974980,300.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2682189941406,0.3787949085235595,1.0,0.0006699471850879,301.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2682189941406,0.3787949085235595,1.0,0.0007054866291582,300.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2682189941406,0.3787949085235595,1.0,0.0005210700328461,300.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2682189941406,0.3787949085235595,1.0,0.0007054866291582,300.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2682189941406,0.3787949085235595,1.0,0.0033465248998254,283.2618103027344,285.5979919433594,291.45001220703125,287.3361511230469,291.4817810058594,291.45233154296875,283.5042724609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381921879947,0.003569099586457,0.003569092368707,-0.0188222862780094,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0903844460844993,410.0,39.18188095092773,-0.0,19.91899681091309,1.0,283.14654541015625,283.2716369628906,287.4921875,287.4966125488281,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0253500118851661,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975040,300.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2682189941406,0.3787949085235595,1.0,0.0006699471850879,301.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2682189941406,0.3787949085235595,1.0,0.0007054866291582,300.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2682189941406,0.3787949085235595,1.0,0.0005210700328461,300.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2682189941406,0.3787949085235595,1.0,0.0007054866291582,300.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2682189941406,0.3787949085235595,1.0,0.0033465248998254,283.2618103027344,285.5979919433594,291.45001220703125,287.3361511230469,291.4817810058594,291.45233154296875,283.5042724609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381921879947,0.003569099586457,0.003569092368707,-0.0188222862780094,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0903844460844993,410.0,39.18188095092773,-0.0,19.91899681091309,1.0,283.14654541015625,283.2716369628906,287.4921875,287.4966125488281,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0253500118851661,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
