time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11975100,300.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.271728515625,0.3787946999073028,1.0,0.0006699484074488,301.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.271728515625,0.3787946999073028,1.0,0.0007054879097267,300.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.271728515625,0.3787946999073028,1.0,0.0005210709641687,300.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.271728515625,0.3787946999073028,1.0,0.0007054879097267,300.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.271728515625,0.3787946999073028,1.0,0.0033465309534221,283.2671203613281,285.5979919433594,291.45001220703125,287.3326110839844,291.4798583984375,291.4520263671875,283.5165710449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382005698978,0.0035691040102392,0.0035690967924892,-0.0190587267279624,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0923670008778572,410.0,39.12198257446289,-0.0,19.91903305053711,1.0,283.1464538574219,283.2716369628906,287.484130859375,287.4884033203125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0256490837782621,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975160,300.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.27545166015625,0.3787944912910461,1.0,0.0006699494551867,301.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27545166015625,0.3787944912910461,1.0,0.0007054890156723,300.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.27545166015625,0.3787944912910461,1.0,0.000521071779076,300.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.27545166015625,0.3787944912910461,1.0,0.0007054890156723,300.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.27545166015625,0.3787944912910461,1.0,0.0033465363085269,283.27264404296875,285.5979919433594,291.45001220703125,287.3291320800781,291.4780578613281,291.4517822265625,283.5289611816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382103487849,0.0035691086668521,0.0035691014491021,-0.0193187985569238,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.094547726213932,410.0,39.06165313720703,-0.0,19.919065475463867,1.0,283.1463928222656,283.2716369628906,287.4762878417969,287.4804382324219,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.025945758447051,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975220,300.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2835693359375,0.3787940442562103,1.0,0.0006699518999084,301.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2835693359375,0.3787940442562103,1.0,0.000705491635017,300.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2835693359375,0.3787940442562103,1.0,0.0005210736999288,300.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2835693359375,0.3787940442562103,1.0,0.000705491635017,300.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2835693359375,0.3787940442562103,1.0,0.0033465484157204,283.2843322753906,285.5979919433594,291.45001220703125,287.3222045898437,291.4747314453125,291.45135498046875,283.553955078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382322348654,0.0035691200755536,0.0035691123921424,-0.0199241414666175,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0996237397193908,410.0,38.93983840942383,-0.0,19.91913795471192,1.0,283.1462707519531,283.27166748046875,287.46124267578125,287.4651794433594,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0265325382351875,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975280,300.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2835693359375,0.3787940442562103,1.0,0.0006699518999084,301.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2835693359375,0.3787940442562103,1.0,0.000705491635017,300.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2835693359375,0.3787940442562103,1.0,0.0005210736999288,300.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2835693359375,0.3787940442562103,1.0,0.000705491635017,300.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2835693359375,0.3787940442562103,1.0,0.0033465484157204,283.2843322753906,285.5979919433594,291.45001220703125,287.3222045898437,291.4747314453125,291.45135498046875,283.553955078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382322348654,0.0035691200755536,0.0035691123921424,-0.0199241414666175,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0996237397193908,410.0,38.93983840942383,-0.0,19.91913795471192,1.0,283.1462707519531,283.27166748046875,287.46124267578125,287.4651794433594,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0265325382351875,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975340,300.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29254150390625,0.3787934482097626,1.0,0.0006699552177451,301.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.29254150390625,0.3787934482097626,1.0,0.0007054951274767,301.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.29254150390625,0.3787934482097626,1.0,0.0005210763192735,300.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29254150390625,0.3787934482097626,1.0,0.0007054951274767,300.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.29254150390625,0.3787934482097626,1.0,0.0033465651795268,283.2968139648437,285.5979919433594,291.45001220703125,287.3153991699219,291.4718017578125,291.45098876953125,283.5791931152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382601745426,0.0035691340453922,0.0035691261291503,-0.0206803362816572,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1059648767113685,410.0,38.81660079956055,-0.0,19.919239044189453,1.0,283.1461181640625,283.27166748046875,287.44696044921875,287.45068359375,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0271111726760864,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975400,300.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29254150390625,0.3787934482097626,1.0,0.0006699552177451,301.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.29254150390625,0.3787934482097626,1.0,0.0007054951274767,301.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.29254150390625,0.3787934482097626,1.0,0.0005210763192735,300.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29254150390625,0.3787934482097626,1.0,0.0007054951274767,300.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.29254150390625,0.3787934482097626,1.0,0.0033465651795268,283.2968139648437,285.5979919433594,291.45001220703125,287.3153991699219,291.4718017578125,291.45098876953125,283.5791931152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382601745426,0.0035691340453922,0.0035691261291503,-0.0206803362816572,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1059648767113685,410.0,38.81660079956055,-0.0,19.919239044189453,1.0,283.1461181640625,283.27166748046875,287.44696044921875,287.45068359375,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0271111726760864,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975460,300.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.30242919921875,0.3787927031517029,1.0,0.0006699592922814,301.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.30242919921875,0.3787927031517029,1.0,0.0007054994348436,301.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.30242919921875,0.3787927031517029,1.0,0.0005210794624872,300.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.30242919921875,0.3787927031517029,1.0,0.0007054994348436,300.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.30242919921875,0.3787927031517029,1.0,0.0033465854357928,283.3101501464844,285.5979919433594,291.45001220703125,287.30859375,291.4691772460937,291.45074462890625,283.6047058105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382946334779,0.0035691515076905,0.0035691431257873,-0.0216224119067192,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1138650700449943,410.0,38.692039489746094,-0.0,19.91936111450196,1.0,283.14599609375,283.2716979980469,287.4334411621094,287.4369506835937,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0276815015822649,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975520,300.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.30242919921875,0.3787927031517029,1.0,0.0006699592922814,301.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.30242919921875,0.3787927031517029,1.0,0.0007054994348436,301.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.30242919921875,0.3787927031517029,1.0,0.0005210794624872,300.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.30242919921875,0.3787927031517029,1.0,0.0007054994348436,300.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.30242919921875,0.3787927031517029,1.0,0.0033465854357928,283.3101501464844,285.5979919433594,291.45001220703125,287.30859375,291.4691772460937,291.45074462890625,283.6047058105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382946334779,0.0035691515076905,0.0035691431257873,-0.0216224119067192,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1138650700449943,410.0,38.692039489746094,-0.0,19.91936111450196,1.0,283.14599609375,283.2716979980469,287.4334411621094,287.4369506835937,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0276815015822649,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975580,300.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3132019042969,0.3787918388843536,1.0,0.0006699642399325,301.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3132019042969,0.3787918388843536,1.0,0.0007055046153254,301.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3132019042969,0.3787918388843536,1.0,0.0005210833041928,300.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3132019042969,0.3787918388843536,1.0,0.0007055046153254,300.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3132019042969,0.3787918388843536,1.0,0.003346610115841,283.3243103027344,285.5979919433594,291.45001220703125,287.30181884765625,291.4668884277344,291.4505310058594,283.6304016113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138337008655,0.0035691729281097,0.0035691643133759,-0.0227798875421285,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1235721632838249,410.0,38.56629943847656,-0.0,19.91950798034668,1.0,283.1458740234375,283.271728515625,287.4205627441406,287.4239196777344,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0282440334558486,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975640,300.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3132019042969,0.3787918388843536,1.0,0.0006699642399325,301.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3132019042969,0.3787918388843536,1.0,0.0007055046153254,301.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3132019042969,0.3787918388843536,1.0,0.0005210833041928,300.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3132019042969,0.3787918388843536,1.0,0.0007055046153254,300.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3132019042969,0.3787918388843536,1.0,0.003346610115841,283.3243103027344,285.5979919433594,291.45001220703125,287.30181884765625,291.4668884277344,291.4505310058594,283.6304016113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138337008655,0.0035691729281097,0.0035691643133759,-0.0227798875421285,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1235721632838249,410.0,38.56629943847656,-0.0,19.91950798034668,1.0,283.1458740234375,283.271728515625,287.4205627441406,287.4239196777344,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0282440334558486,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975700,300.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.31890869140625,0.378791332244873,1.0,0.0006699669756926,301.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.31890869140625,0.378791332244873,1.0,0.0007055074675008,301.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.31890869140625,0.378791332244873,1.0,0.0005210853996686,300.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.31890869140625,0.378791332244873,1.0,0.0007055074675008,300.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31890869140625,0.378791332244873,1.0,0.0033466236200183,283.3316955566406,285.5979919433594,291.45001220703125,287.2984313964844,291.4658508300781,291.450439453125,283.6433410644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383616887032,0.0035691852681338,0.0035691764205694,-0.023446125909686,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1291598230600357,410.0,38.50303268432617,-0.0,19.91958999633789,1.0,283.1457824707031,283.271728515625,287.4143981933594,287.41766357421875,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0285224448889493,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975760,300.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3248596191406,0.37879079580307,1.0,0.0006699699442833,301.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3248596191406,0.37879079580307,1.0,0.0007055106107145,301.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3248596191406,0.37879079580307,1.0,0.0005210877279751,300.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3248596191406,0.37879079580307,1.0,0.0007055106107145,300.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3248596191406,0.37879079580307,1.0,0.0033466387540102,283.3392944335937,285.5979919433594,291.45001220703125,287.2950134277344,291.46490478515625,291.45037841796875,283.65631103515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383882313966,0.0035691987723112,0.0035691894590854,-0.0241728033870458,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1352546215057373,410.0,38.43953323364258,-0.0,19.91967964172364,1.0,283.1457214355469,283.271728515625,287.4083557128906,287.4115295410156,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.028799083083868,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975820,300.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372802734375,0.3787895739078522,1.0,0.0006699766381643,301.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372802734375,0.3787895739078522,1.0,0.0007055177120491,301.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372802734375,0.3787895739078522,1.0,0.0005210929666645,300.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372802734375,0.3787895739078522,1.0,0.0007055177120491,300.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372802734375,0.3787895739078522,1.0,0.0033466720487922,283.3550109863281,285.5979919433594,291.45001220703125,287.2881164550781,291.4631042480469,291.45025634765625,283.682373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384483017027,0.0035692290402948,0.0035692192614078,-0.0258093848824501,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1489819884300232,410.0,38.311893463134766,-0.0,19.91988182067871,1.0,283.1455993652344,283.2717590332031,287.3966369628906,287.3996887207031,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0293473843485116,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975880,300.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372802734375,0.3787895739078522,1.0,0.0006699766381643,301.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372802734375,0.3787895739078522,1.0,0.0007055177120491,301.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372802734375,0.3787895739078522,1.0,0.0005210929666645,300.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372802734375,0.3787895739078522,1.0,0.0007055177120491,300.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372802734375,0.3787895739078522,1.0,0.0033466720487922,283.3550109863281,285.5979919433594,291.45001220703125,287.2881164550781,291.4631042480469,291.45025634765625,283.682373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384483017027,0.0035692290402948,0.0035692192614078,-0.0258093848824501,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1489819884300232,410.0,38.311893463134766,-0.0,19.91988182067871,1.0,283.1455993652344,283.2717590332031,287.3966369628906,287.3996887207031,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0293473843485116,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11975940,300.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3505554199219,0.3787882328033447,1.0,0.0006699840887449,301.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3505554199219,0.3787882328033447,1.0,0.0007055255118757,301.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3505554199219,0.3787882328033447,1.0,0.000521098729223,300.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3505554199219,0.3787882328033447,1.0,0.0007055255118757,300.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3505554199219,0.3787882328033447,1.0,0.0033467093016952,283.3714599609375,285.5979919433594,291.45001220703125,287.2811279296875,291.4615478515625,291.4501647949219,283.7085876464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385172195732,0.0035692637320607,0.0035692532546818,-0.0276859067380428,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1647237837314605,410.0,38.183536529541016,-0.0,19.92010498046875,1.0,283.1454467773437,283.2717590332031,287.3854064941406,287.3883361816406,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0298891570419073,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976000,300.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3505554199219,0.3787882328033447,1.0,0.0006699840887449,301.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3505554199219,0.3787882328033447,1.0,0.0007055255118757,301.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3505554199219,0.3787882328033447,1.0,0.000521098729223,300.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3505554199219,0.3787882328033447,1.0,0.0007055255118757,300.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3505554199219,0.3787882328033447,1.0,0.0033467093016952,283.3714599609375,285.5979919433594,291.45001220703125,287.2811279296875,291.4615478515625,291.4501647949219,283.7085876464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385172195732,0.0035692637320607,0.0035692532546818,-0.0276859067380428,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1647237837314605,410.0,38.183536529541016,-0.0,19.92010498046875,1.0,283.1454467773437,283.2717590332031,287.3854064941406,287.3883361816406,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0298891570419073,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976060,300.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36456298828125,0.3787867724895477,1.0,0.0006699922378174,301.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.36456298828125,0.3787867724895477,1.0,0.0007055340684019,301.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36456298828125,0.3787867724895477,1.0,0.000521105073858,300.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.36456298828125,0.3787867724895477,1.0,0.0007055340684019,300.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36456298828125,0.3787867724895477,1.0,0.0033467498142272,283.3885803222656,285.5979919433594,291.45001220703125,287.2739562988281,291.4601745605469,291.4501037597656,283.73492431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385940536856,0.0035693028476089,0.0035692914389073,-0.0297859758138656,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1823433935642242,410.0,38.05458450317383,-0.0,19.92034912109375,1.0,283.14532470703125,283.27178955078125,287.37457275390625,287.3774108886719,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0304247569292783,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976120,300.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36456298828125,0.3787867724895477,1.0,0.0006699922378174,301.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.36456298828125,0.3787867724895477,1.0,0.0007055340684019,301.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36456298828125,0.3787867724895477,1.0,0.000521105073858,300.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.36456298828125,0.3787867724895477,1.0,0.0007055340684019,300.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36456298828125,0.3787867724895477,1.0,0.0033467498142272,283.3885803222656,285.5979919433594,291.45001220703125,287.2739562988281,291.4601745605469,291.4501037597656,283.73492431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385940536856,0.0035693028476089,0.0035692914389073,-0.0297859758138656,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1823433935642242,410.0,38.05458450317383,-0.0,19.92034912109375,1.0,283.14532470703125,283.27178955078125,287.37457275390625,287.3774108886719,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0304247569292783,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976180,300.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793029785156,0.3787852227687835,1.0,0.0006700009107589,301.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793029785156,0.3787852227687835,1.0,0.0007055432070046,301.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793029785156,0.3787852227687835,1.0,0.0005211118259467,300.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793029785156,0.3787852227687835,1.0,0.0007055432070046,300.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793029785156,0.3787852227687835,1.0,0.0033467931207269,283.4063720703125,285.5979919433594,291.45001220703125,287.2666015625,291.4589538574219,291.4500732421875,283.7613830566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386783383786,0.0035693454556167,0.0035693331155925,-0.0320819281041622,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2016097754240036,410.0,37.92514801025391,-0.0,19.92060852050781,1.0,283.1451721191406,283.2718200683594,287.3641052246094,287.3668518066406,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0309545081108808,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976240,300.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793029785156,0.3787852227687835,1.0,0.0006700009107589,301.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793029785156,0.3787852227687835,1.0,0.0007055432070046,301.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793029785156,0.3787852227687835,1.0,0.0005211118259467,300.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793029785156,0.3787852227687835,1.0,0.0007055432070046,300.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793029785156,0.3787852227687835,1.0,0.0033467931207269,283.4063720703125,285.5979919433594,291.45001220703125,287.2666015625,291.4589538574219,291.4500732421875,283.7613830566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386783383786,0.0035693454556167,0.0035693331155925,-0.0320819281041622,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2016097754240036,410.0,37.92514801025391,-0.0,19.92060852050781,1.0,283.1451721191406,283.2718200683594,287.3641052246094,287.3668518066406,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0309545081108808,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976300,300.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.386962890625,0.3787844181060791,1.0,0.0006700053345412,301.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.386962890625,0.3787844181060791,1.0,0.0007055478636175,301.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.386962890625,0.3787844181060791,1.0,0.0005211152601987,300.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.386962890625,0.3787844181060791,1.0,0.0007055478636175,300.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.386962890625,0.3787844181060791,1.0,0.0033468154724687,283.41552734375,285.5979919433594,291.45001220703125,287.2628479003906,291.4584045410156,291.4500427246094,283.7746276855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387230418622,0.0035693678073585,0.0035693552345037,-0.0332923792302608,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2117687165737152,410.0,37.86028289794922,-0.0,19.92074203491211,1.0,283.1451110839844,283.2718200683594,287.3590087890625,287.3616943359375,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.031217211857438,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976360,300.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.394775390625,0.3787835836410522,1.0,0.0006700099329464,301.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.394775390625,0.3787835836410522,1.0,0.000705552753061,301.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.394775390625,0.3787835836410522,1.0,0.0005211188690736,300.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.394775390625,0.3787835836410522,1.0,0.000705552753061,300.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.394775390625,0.3787835836410522,1.0,0.0033468382898718,283.4248352050781,285.5979919433594,291.45001220703125,287.259033203125,291.4578857421875,291.4500427246094,283.78790283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387686766684,0.0035693908575922,0.0035693778190761,-0.0345365703105926,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2222119569778442,410.0,37.79533004760742,-0.0,19.920879364013672,1.0,283.1450500488281,283.2718200683594,287.3539733886719,287.35662841796875,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0314785800874233,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976420,300.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109191894531,0.3787819147109985,1.0,0.0006700192461721,301.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109191894531,0.3787819147109985,1.0,0.000705562531948,301.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109191894531,0.3787819147109985,1.0,0.0005211260868236,300.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109191894531,0.3787819147109985,1.0,0.000705562531948,300.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109191894531,0.3787819147109985,1.0,0.0033468848560005,283.44384765625,285.5979919433594,291.45001220703125,287.2511901855469,291.4569702148437,291.45001220703125,283.81451416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388627402484,0.0035694385878741,0.0035694243852049,-0.0371046289801597,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2437710464000702,410.0,37.66521072387695,-0.0,19.921157836914062,1.0,283.1449279785156,283.2718505859375,287.3440246582031,287.3466491699219,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0319974720478057,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976480,300.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109191894531,0.3787819147109985,1.0,0.0006700192461721,301.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109191894531,0.3787819147109985,1.0,0.000705562531948,301.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109191894531,0.3787819147109985,1.0,0.0005211260868236,300.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109191894531,0.3787819147109985,1.0,0.000705562531948,300.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109191894531,0.3787819147109985,1.0,0.0033468848560005,283.44384765625,285.5979919433594,291.45001220703125,287.2511901855469,291.4569702148437,291.45001220703125,283.81451416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388627402484,0.0035694385878741,0.0035694243852049,-0.0371046289801597,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2437710464000702,410.0,37.66521072387695,-0.0,19.921157836914062,1.0,283.1449279785156,283.2718505859375,287.3440246582031,287.3466491699219,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0319974720478057,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976540,300.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4277038574219,0.3787802159786224,1.0,0.0006700285593979,301.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4277038574219,0.3787802159786224,1.0,0.0007055723108351,301.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4277038574219,0.3787802159786224,1.0,0.0005211333045735,300.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4277038574219,0.3787802159786224,1.0,0.0007055723108351,300.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4277038574219,0.3787802159786224,1.0,0.0033469311892986,283.4634094238281,285.5979919433594,291.45001220703125,287.2430419921875,291.45611572265625,291.45001220703125,283.8411865234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389595977962,0.0035694872494786,0.0035694723483175,-0.0397366918623447,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2658731341361999,410.0,37.53487777709961,-0.0,19.92143821716309,1.0,283.144775390625,283.2718811035156,287.33428955078125,287.3368530273437,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0325112976133823,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976600,300.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4277038574219,0.3787802159786224,1.0,0.0006700285593979,301.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4277038574219,0.3787802159786224,1.0,0.0007055723108351,301.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4277038574219,0.3787802159786224,1.0,0.0005211333045735,300.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4277038574219,0.3787802159786224,1.0,0.0007055723108351,300.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4277038574219,0.3787802159786224,1.0,0.0033469311892986,283.4634094238281,285.5979919433594,291.45001220703125,287.2430419921875,291.45611572265625,291.45001220703125,283.8411865234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389595977962,0.0035694872494786,0.0035694723483175,-0.0397366918623447,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2658731341361999,410.0,37.53487777709961,-0.0,19.92143821716309,1.0,283.144775390625,283.2718811035156,287.33428955078125,287.3368530273437,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0325112976133823,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976660,300.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450988769531,0.3787785768508911,1.0,0.0006700376980006,301.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450988769531,0.3787785768508911,1.0,0.0007055819150991,301.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450988769531,0.3787785768508911,1.0,0.0005211404059082,300.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450988769531,0.3787785768508911,1.0,0.0007055819150991,300.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450988769531,0.3787785768508911,1.0,0.0033469768241047,283.4835205078125,285.5979919433594,291.45001220703125,287.23455810546875,291.45538330078125,291.45001220703125,283.8678894042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390569210052,0.0035695363767445,0.00356952031143,-0.0423802398145198,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2880779802799225,410.0,37.40439224243164,-0.0,19.92171096801757,1.0,283.1446533203125,283.2719116210937,287.32470703125,287.3272399902344,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0330202616751194,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976720,300.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450988769531,0.3787785768508911,1.0,0.0006700376980006,301.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450988769531,0.3787785768508911,1.0,0.0007055819150991,301.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450988769531,0.3787785768508911,1.0,0.0005211404059082,300.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450988769531,0.3787785768508911,1.0,0.0007055819150991,300.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450988769531,0.3787785768508911,1.0,0.0033469768241047,283.4835205078125,285.5979919433594,291.45001220703125,287.23455810546875,291.45538330078125,291.45001220703125,283.8678894042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390569210052,0.0035695363767445,0.00356952031143,-0.0423802398145198,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2880779802799225,410.0,37.40439224243164,-0.0,19.92171096801757,1.0,283.1446533203125,283.2719116210937,287.32470703125,287.3272399902344,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0330202616751194,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976780,300.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631042480469,0.3787769973278045,1.0,0.0006700464873574,301.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631042480469,0.3787769973278045,1.0,0.0007055911701172,301.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631042480469,0.3787769973278045,1.0,0.0005211472744122,300.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631042480469,0.3787769973278045,1.0,0.0007055911701172,300.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631042480469,0.3787769973278045,1.0,0.0033470208290964,283.504150390625,285.5979919433594,291.45001220703125,287.2256774902344,291.4547424316406,291.45001220703125,283.8946228027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391523815691,0.0035695848055183,0.0035695675760507,-0.044982761144638,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3099448084831238,410.0,37.27379989624024,-0.0,19.921974182128903,1.0,283.1445007324219,283.2719116210937,287.315185546875,287.3177185058594,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0335245579481124,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976840,300.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631042480469,0.3787769973278045,1.0,0.0006700464873574,301.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631042480469,0.3787769973278045,1.0,0.0007055911701172,301.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631042480469,0.3787769973278045,1.0,0.0005211472744122,300.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631042480469,0.3787769973278045,1.0,0.0007055911701172,300.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631042480469,0.3787769973278045,1.0,0.0033470208290964,283.504150390625,285.5979919433594,291.45001220703125,287.2256774902344,291.4547424316406,291.45001220703125,283.8946228027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391523815691,0.0035695848055183,0.0035695675760507,-0.044982761144638,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3099448084831238,410.0,37.27379989624024,-0.0,19.921974182128903,1.0,283.1445007324219,283.2719116210937,287.315185546875,287.3177185058594,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0335245579481124,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976900,300.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.3787762522697449,1.0,0.000670050678309,301.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.3787762522697449,1.0,0.0007055956521071,301.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.3787762522697449,1.0,0.0005211505340412,300.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.3787762522697449,1.0,0.0007055956521071,300.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.3787762522697449,1.0,0.003347042016685,283.5146484375,285.5979919433594,291.45001220703125,287.2210693359375,291.4544677734375,291.45001220703125,283.9079895019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391989476978,0.0035696083214133,0.0035695906262844,-0.0462520867586135,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3206124007701874,410.0,37.20847702026367,-0.0,19.922101974487305,1.0,283.1444396972656,283.2719421386719,287.3104553222656,287.3129577636719,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.033774945884943,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976960,300.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.481689453125,0.3787755370140075,1.0,0.0006700545782223,301.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.481689453125,0.3787755370140075,1.0,0.0007055997266434,301.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.481689453125,0.3787755370140075,1.0,0.0005211535608395,300.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.481689453125,0.3787755370140075,1.0,0.0007055997266434,300.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.481689453125,0.3787755370140075,1.0,0.0033470613416284,283.5252685546875,285.5979919433594,291.45001220703125,287.21636962890625,291.4541931152344,291.45001220703125,283.92138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139244582504,0.0035696313716471,0.0035696132108569,-0.0474907383322715,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3310238420963287,410.0,37.14313888549805,-0.0,19.922218322753903,1.0,283.1443786621094,283.2719421386719,287.30572509765625,287.3082275390625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0340241193771362,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
