time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11977020,300.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.3787741661071777,1.0,0.0006700623780488,301.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.3787741661071777,1.0,0.0007056079921312,301.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.3787741661071777,1.0,0.0005211596144363,300.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.3787741661071777,1.0,0.0007056079921312,300.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.3787741661071777,1.0,0.0033471004571765,283.5467834472656,285.5979919433594,291.45001220703125,287.20660400390625,291.4537048339844,291.45001220703125,283.9481506347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139332126826,0.0035696753766387,0.0035696565173566,-0.0498658828437328,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3509927988052368,410.0,37.0124626159668,-0.0,19.92245101928711,1.0,283.14422607421875,283.27197265625,287.2962341308594,287.2987365722656,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0345195680856704,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977080,300.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.3787741661071777,1.0,0.0006700623780488,301.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.3787741661071777,1.0,0.0007056079921312,301.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.3787741661071777,1.0,0.0005211596144363,300.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.3787741661071777,1.0,0.0007056079921312,300.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.3787741661071777,1.0,0.0033471004571765,283.5467834472656,285.5979919433594,291.45001220703125,287.20660400390625,291.4537048339844,291.45001220703125,283.9481506347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139332126826,0.0035696753766387,0.0035696565173566,-0.0498658828437328,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3509927988052368,410.0,37.0124626159668,-0.0,19.92245101928711,1.0,283.14422607421875,283.27197265625,287.2962341308594,287.2987365722656,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0345195680856704,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977140,300.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.3787729144096374,1.0,0.0006700692465528,301.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.3787729144096374,1.0,0.0007056152098812,301.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.3787729144096374,1.0,0.0005211649695411,300.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.3787729144096374,1.0,0.0007056152098812,300.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.3787729144096374,1.0,0.0033471346832811,283.5687255859375,285.5979919433594,291.45001220703125,287.1963195800781,291.4532470703125,291.45001220703125,283.97491455078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394126862287,0.0035697161220014,0.0035696963313966,-0.0520570911467075,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3694210350513458,410.0,36.88179016113281,-0.0,19.92265510559082,1.0,283.14410400390625,283.2720031738281,287.2867126464844,287.2892150878906,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0350107811391353,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977200,300.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.3787729144096374,1.0,0.0006700692465528,301.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.3787729144096374,1.0,0.0007056152098812,301.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.3787729144096374,1.0,0.0005211649695411,300.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.3787729144096374,1.0,0.0007056152098812,300.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.3787729144096374,1.0,0.0033471346832811,283.5687255859375,285.5979919433594,291.45001220703125,287.1963195800781,291.4532470703125,291.45001220703125,283.97491455078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394126862287,0.0035697161220014,0.0035696963313966,-0.0520570911467075,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3694210350513458,410.0,36.88179016113281,-0.0,19.92265510559082,1.0,283.14410400390625,283.2720031738281,287.2867126464844,287.2892150878906,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0350107811391353,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977260,300.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404052734375,0.3787718713283539,1.0,0.0006700751837342,301.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404052734375,0.3787718713283539,1.0,0.0007056214381009,301.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404052734375,0.3787718713283539,1.0,0.000521169626154,300.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404052734375,0.3787718713283539,1.0,0.0007056214381009,300.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404052734375,0.3787718713283539,1.0,0.0033471644856035,283.5910339355469,285.5979919433594,291.45001220703125,287.184326171875,291.452880859375,291.45001220703125,284.001708984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394853293895,0.0035697529092431,0.0035697321873158,-0.054029706865549,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3860158324241638,410.0,36.75113296508789,-0.0,19.922832489013672,1.0,283.1439819335937,283.2720031738281,287.2770080566406,287.2795715332031,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.035497847944498,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977320,300.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404052734375,0.3787718713283539,1.0,0.0006700751837342,301.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404052734375,0.3787718713283539,1.0,0.0007056214381009,301.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404052734375,0.3787718713283539,1.0,0.000521169626154,300.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404052734375,0.3787718713283539,1.0,0.0007056214381009,300.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404052734375,0.3787718713283539,1.0,0.0033471644856035,283.5910339355469,285.5979919433594,291.45001220703125,287.184326171875,291.452880859375,291.45001220703125,284.001708984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394853293895,0.0035697529092431,0.0035697321873158,-0.054029706865549,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3860158324241638,410.0,36.75113296508789,-0.0,19.922832489013672,1.0,283.1439819335937,283.2720031738281,287.2770080566406,287.2795715332031,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.035497847944498,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977380,300.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609130859375,0.3787710070610046,1.0,0.0006700801313854,301.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609130859375,0.3787710070610046,1.0,0.0007056266185827,301.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609130859375,0.3787710070610046,1.0,0.0005211734096519,300.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609130859375,0.3787710070610046,1.0,0.0007056266185827,300.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609130859375,0.3787710070610046,1.0,0.0033471889328211,283.6137084960937,285.5979919433594,291.45001220703125,287.1695861816406,291.4525146484375,291.45001220703125,284.0284729003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395481936633,0.0035697848070412,0.003569763386622,-0.0557433739304542,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4004361927509308,410.0,36.620487213134766,-0.0,19.9229793548584,1.0,283.1438293457031,283.27203369140625,287.26690673828125,287.26959228515625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0359805524349212,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977440,300.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609130859375,0.3787710070610046,1.0,0.0006700801313854,301.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609130859375,0.3787710070610046,1.0,0.0007056266185827,301.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609130859375,0.3787710070610046,1.0,0.0005211734096519,300.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609130859375,0.3787710070610046,1.0,0.0007056266185827,300.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609130859375,0.3787710070610046,1.0,0.0033471889328211,283.6137084960937,285.5979919433594,291.45001220703125,287.1695861816406,291.4525146484375,291.45001220703125,284.0284729003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395481936633,0.0035697848070412,0.003569763386622,-0.0557433739304542,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4004361927509308,410.0,36.620487213134766,-0.0,19.9229793548584,1.0,283.1438293457031,283.27203369140625,287.26690673828125,287.26959228515625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0359805524349212,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977500,300.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.57135009765625,0.3787706196308136,1.0,0.0006700822268612,301.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.57135009765625,0.3787706196308136,1.0,0.0007056288886815,301.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57135009765625,0.3787706196308136,1.0,0.0005211750976741,300.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.57135009765625,0.3787706196308136,1.0,0.0007056288886815,300.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.57135009765625,0.3787706196308136,1.0,0.0033471996430307,283.6252136230469,285.5979919433594,291.45001220703125,287.1612548828125,291.4523620605469,291.45001220703125,284.0418395996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395756676793,0.0035697985440492,0.0035697768907994,-0.0564829520881176,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4066608250141144,410.0,36.55516052246094,-0.0,19.92304229736328,1.0,283.1437683105469,283.27203369140625,287.2615661621094,287.26434326171875,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0362199991941452,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977560,300.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58184814453125,0.3787703216075897,1.0,0.0006700837984681,301.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58184814453125,0.3787703216075897,1.0,0.000705630518496,301.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58184814453125,0.3787703216075897,1.0,0.000521176320035,300.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58184814453125,0.3787703216075897,1.0,0.000705630518496,300.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.58184814453125,0.3787703216075897,1.0,0.0033472075592726,283.6367492675781,285.5979919433594,291.45001220703125,287.1523132324219,291.4522399902344,291.45001220703125,284.0552062988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396003477275,0.003569811116904,0.0035697892308235,-0.0571612566709518,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4123704433441162,410.0,36.48984909057617,-0.0,19.92308807373047,1.0,283.1437072753906,283.2720642089844,287.2561340332031,287.2590026855469,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0364585258066654,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977620,300.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60321044921875,0.3787698447704315,1.0,0.0006700865342281,301.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.60321044921875,0.3787698447704315,1.0,0.0007056333706714,301.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60321044921875,0.3787698447704315,1.0,0.0005211784155108,300.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60321044921875,0.3787698447704315,1.0,0.0007056333706714,300.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.60321044921875,0.3787698447704315,1.0,0.0033472210634499,283.6600952148437,285.5979919433594,291.45001220703125,287.1328125,291.45196533203125,291.45001220703125,284.0819091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396408602595,0.00356983137317,0.0035698092542588,-0.0582562573254108,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4215888381004333,410.0,36.35927963256836,-0.0,19.923168182373047,1.0,283.1435546875,283.2720947265625,287.2445678710937,287.2476501464844,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0369318686425685,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977680,300.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60321044921875,0.3787698447704315,1.0,0.0006700865342281,301.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.60321044921875,0.3787698447704315,1.0,0.0007056333706714,301.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60321044921875,0.3787698447704315,1.0,0.0005211784155108,300.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60321044921875,0.3787698447704315,1.0,0.0007056333706714,300.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.60321044921875,0.3787698447704315,1.0,0.0033472210634499,283.6600952148437,285.5979919433594,291.45001220703125,287.1328125,291.45196533203125,291.45001220703125,284.0819091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396408602595,0.00356983137317,0.0035698092542588,-0.0582562573254108,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4215888381004333,410.0,36.35927963256836,-0.0,19.923168182373047,1.0,283.1435546875,283.2720947265625,287.2445678710937,287.2476501464844,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0369318686425685,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977740,300.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.3787696361541748,1.0,0.0006700878730043,301.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.3787696361541748,1.0,0.0007056347676552,301.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.3787696361541748,1.0,0.0005211794632486,300.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.3787696361541748,1.0,0.0007056347676552,300.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.3787696361541748,1.0,0.003347227582708,283.6837158203125,285.5979919433594,291.45001220703125,287.111328125,291.45172119140625,291.45001220703125,284.10858154296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396683342754,0.0035698455758392,0.0035698229912668,-0.059010773897171,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4279417991638183,410.0,36.22877502441406,-0.0,19.923206329345703,1.0,283.1434326171875,283.2721252441406,287.2320556640625,287.2353820800781,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0374004803597927,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977800,300.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.3787696361541748,1.0,0.0006700878730043,301.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.3787696361541748,1.0,0.0007056347676552,301.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.3787696361541748,1.0,0.0005211794632486,300.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.3787696361541748,1.0,0.0007056347676552,300.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.3787696361541748,1.0,0.003347227582708,283.6837158203125,285.5979919433594,291.45001220703125,287.111328125,291.45172119140625,291.45001220703125,284.10858154296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396683342754,0.0035698455758392,0.0035698229912668,-0.059010773897171,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4279417991638183,410.0,36.22877502441406,-0.0,19.923206329345703,1.0,283.1434326171875,283.2721252441406,287.2320556640625,287.2353820800781,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0374004803597927,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977860,300.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.3787696361541748,1.0,0.0006700879894196,301.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.3787696361541748,1.0,0.0007056348840706,301.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.3787696361541748,1.0,0.0005211795214563,300.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.3787696361541748,1.0,0.0007056348840706,300.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.3787696361541748,1.0,0.0033472282811999,283.7076110839844,285.5979919433594,291.45001220703125,287.088134765625,291.4515380859375,291.45001220703125,284.1352233886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396837010979,0.0035698530264198,0.0035698304418474,-0.0594173036515712,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4313651323318481,410.0,36.09835052490234,-0.0,19.923208236694336,1.0,283.1432800292969,283.2721252441406,287.21856689453125,287.22216796875,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.037864301353693,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977920,300.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.3787696361541748,1.0,0.0006700879894196,301.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.3787696361541748,1.0,0.0007056348840706,301.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.3787696361541748,1.0,0.0005211795214563,300.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.3787696361541748,1.0,0.0007056348840706,300.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.3787696361541748,1.0,0.0033472282811999,283.7076110839844,285.5979919433594,291.45001220703125,287.088134765625,291.4515380859375,291.45001220703125,284.1352233886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396837010979,0.0035698530264198,0.0035698304418474,-0.0594173036515712,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4313651323318481,410.0,36.09835052490234,-0.0,19.923208236694336,1.0,283.1432800292969,283.2721252441406,287.21856689453125,287.22216796875,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.037864301353693,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977980,300.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694030761719,0.3787698447704315,1.0,0.0006700868834741,301.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694030761719,0.3787698447704315,1.0,0.000705633778125,301.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694030761719,0.3787698447704315,1.0,0.0005211787065491,300.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694030761719,0.3787698447704315,1.0,0.000705633778125,300.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694030761719,0.3787698447704315,1.0,0.0033472229260951,283.7317199707031,285.5979919433594,291.45001220703125,287.0634460449219,291.45135498046875,291.45001220703125,284.16180419921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396855637431,0.003569854190573,0.0035698316060006,-0.0594781003892421,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4318771660327911,410.0,35.968017578125,-0.0,19.923173904418945,1.0,283.1431579589844,283.27215576171875,287.2040100097656,287.2078857421875,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0383233204483985,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978040,300.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694030761719,0.3787698447704315,1.0,0.0006700868834741,301.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694030761719,0.3787698447704315,1.0,0.000705633778125,301.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694030761719,0.3787698447704315,1.0,0.0005211787065491,300.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694030761719,0.3787698447704315,1.0,0.000705633778125,300.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694030761719,0.3787698447704315,1.0,0.0033472229260951,283.7317199707031,285.5979919433594,291.45001220703125,287.0634460449219,291.45135498046875,291.45001220703125,284.16180419921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396855637431,0.003569854190573,0.0035698316060006,-0.0594781003892421,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4318771660327911,410.0,35.968017578125,-0.0,19.923173904418945,1.0,283.1431579589844,283.27215576171875,287.2040100097656,287.2078857421875,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0383233204483985,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978100,300.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.3787700235843658,1.0,0.0006700858357362,301.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.3787700235843658,1.0,0.0007056326721794,301.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.3787700235843658,1.0,0.0005211778916418,300.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.3787700235843658,1.0,0.0007056326721794,300.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.3787700235843658,1.0,0.0033472175709903,283.7438659667969,285.5979919433594,291.45001220703125,287.0506286621094,291.4512634277344,291.45001220703125,284.17510986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396818384528,0.0035698523279279,0.0035698295105248,-0.0593724586069583,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4309875965118408,410.0,35.90289688110352,-0.0,19.923141479492188,1.0,283.1430969238281,283.2721862792969,287.1963195800781,287.2003173828125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0385509394109249,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978160,300.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.3787702620029449,1.0,0.0006700846133753,301.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.3787702620029449,1.0,0.0007056313916109,301.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.3787702620029449,1.0,0.0005211769603192,300.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.3787702620029449,1.0,0.0007056313916109,300.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.3787702620029449,1.0,0.0033472115173935,283.7560729980469,285.5979919433594,291.45001220703125,287.0375671386719,291.451171875,291.45001220703125,284.1883544921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139675784856,0.0035698490682989,0.0035698264837265,-0.0592025443911552,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4295568168163299,410.0,35.837791442871094,-0.0,19.92310333251953,1.0,283.1430358886719,283.2721862792969,287.1883850097656,287.1925354003906,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0387775264680385,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978220,300.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.715087890625,0.3787708878517151,1.0,0.0006700812955386,301.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.715087890625,0.3787708878517151,1.0,0.0007056278409436,301.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.715087890625,0.3787708878517151,1.0,0.0005211743409745,300.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.715087890625,0.3787708878517151,1.0,0.0007056278409436,300.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.715087890625,0.3787708878517151,1.0,0.0033471947535872,283.7806091308594,285.5979919433594,291.45001220703125,287.0107116699219,291.4510498046875,291.45001220703125,284.2148742675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396534331142,0.003569837892428,0.0035698155406862,-0.0586043447256088,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4245199561119079,410.0,35.707725524902344,-0.0,19.92300033569336,1.0,283.14288330078125,283.272216796875,287.1717224121094,287.1761474609375,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0392272472381591,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978280,300.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.715087890625,0.3787708878517151,1.0,0.0006700812955386,301.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.715087890625,0.3787708878517151,1.0,0.0007056278409436,301.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.715087890625,0.3787708878517151,1.0,0.0005211743409745,300.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.715087890625,0.3787708878517151,1.0,0.0007056278409436,300.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.715087890625,0.3787708878517151,1.0,0.0033471947535872,283.7806091308594,285.5979919433594,291.45001220703125,287.0107116699219,291.4510498046875,291.45001220703125,284.2148742675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396534331142,0.003569837892428,0.0035698155406862,-0.0586043447256088,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4245199561119079,410.0,35.707725524902344,-0.0,19.92300033569336,1.0,283.14288330078125,283.272216796875,287.1717224121094,287.1761474609375,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0392272472381591,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978340,300.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383117675781,0.3787716925144195,1.0,0.0006700768717564,301.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383117675781,0.3787716925144195,1.0,0.0007056232425384,301.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383117675781,0.3787716925144195,1.0,0.0005211709067225,300.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383117675781,0.3787716925144195,1.0,0.0007056232425384,300.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383117675781,0.3787716925144195,1.0,0.0033471728675067,283.8053283691406,285.5979919433594,291.45001220703125,286.9831848144531,291.450927734375,291.45001220703125,284.2413024902344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396199055016,0.003569820895791,0.0035697987768799,-0.0576851963996887,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4167815744876861,410.0,35.57780838012695,-0.0,19.922866821289062,1.0,283.14276123046875,283.2722473144531,287.154052734375,287.15875244140625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0396723486483097,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978400,300.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383117675781,0.3787716925144195,1.0,0.0006700768717564,301.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383117675781,0.3787716925144195,1.0,0.0007056232425384,301.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383117675781,0.3787716925144195,1.0,0.0005211709067225,300.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383117675781,0.3787716925144195,1.0,0.0007056232425384,300.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383117675781,0.3787716925144195,1.0,0.0033471728675067,283.8053283691406,285.5979919433594,291.45001220703125,286.9831848144531,291.450927734375,291.45001220703125,284.2413024902344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396199055016,0.003569820895791,0.0035697987768799,-0.0576851963996887,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4167815744876861,410.0,35.57780838012695,-0.0,19.922866821289062,1.0,283.14276123046875,283.2722473144531,287.154052734375,287.15875244140625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0396723486483097,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978460,300.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618103027344,0.3787726759910583,1.0,0.0006700715166516,301.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618103027344,0.3787726759910583,1.0,0.0007056175963953,301.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618103027344,0.3787726759910583,1.0,0.0005211667157709,300.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618103027344,0.3787726759910583,1.0,0.0007056175963953,300.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618103027344,0.3787726759910583,1.0,0.003347145859152,283.8302307128906,285.5979919433594,291.45001220703125,286.9552001953125,291.4508056640625,291.45001220703125,284.2677001953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395747363567,0.0035697980783879,0.0035697766579687,-0.0564609244465827,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.406476080417633,410.0,35.44805908203125,-0.0,19.92270469665528,1.0,283.1426086425781,283.27227783203125,287.1353759765625,287.1403503417969,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0401129014790058,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978520,300.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618103027344,0.3787726759910583,1.0,0.0006700715166516,301.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618103027344,0.3787726759910583,1.0,0.0007056175963953,301.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618103027344,0.3787726759910583,1.0,0.0005211667157709,300.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618103027344,0.3787726759910583,1.0,0.0007056175963953,300.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618103027344,0.3787726759910583,1.0,0.003347145859152,283.8302307128906,285.5979919433594,291.45001220703125,286.9552001953125,291.4508056640625,291.45001220703125,284.2677001953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395747363567,0.0035697980783879,0.0035697766579687,-0.0564609244465827,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.406476080417633,410.0,35.44805908203125,-0.0,19.92270469665528,1.0,283.1426086425781,283.27227783203125,287.1353759765625,287.1403503417969,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0401129014790058,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978580,300.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3787737786769867,1.0,0.0006700654630549,301.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3787737786769867,1.0,0.0007056111935526,301.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3787737786769867,1.0,0.0005211620009504,300.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3787737786769867,1.0,0.0007056111935526,300.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3787737786769867,1.0,0.0033471155911684,283.85528564453125,285.5979919433594,291.45001220703125,286.92706298828125,291.4507141113281,291.45001220703125,284.29400634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395188570022,0.00356976990588,0.0035697489511221,-0.0549482330679893,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3937454521656036,410.0,35.31849670410156,-0.0,19.92251968383789,1.0,283.1424865722656,283.2723083496094,287.11572265625,287.12091064453125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0405487492680549,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978640,300.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3787737786769867,1.0,0.0006700654630549,301.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3787737786769867,1.0,0.0007056111935526,301.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3787737786769867,1.0,0.0005211620009504,300.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3787737786769867,1.0,0.0007056111935526,300.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3787737786769867,1.0,0.0033471155911684,283.85528564453125,285.5979919433594,291.45001220703125,286.92706298828125,291.4507141113281,291.45001220703125,284.29400634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395188570022,0.00356976990588,0.0035697489511221,-0.0549482330679893,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3937454521656036,410.0,35.31849670410156,-0.0,19.92251968383789,1.0,283.1424865722656,283.2723083496094,287.11572265625,287.12091064453125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0405487492680549,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978700,300.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.378774493932724,1.0,0.0006700614467263,301.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.378774493932724,1.0,0.000705607002601,301.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.378774493932724,1.0,0.0005211589159443,300.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.378774493932724,1.0,0.000705607002601,300.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.378774493932724,1.0,0.0033470958005636,283.86785888671875,285.5979919433594,291.45001220703125,286.9130249023437,291.45068359375,291.45001220703125,284.3071594238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394881233572,0.0035697543062269,0.0035697335842996,-0.0541040152311325,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3866419196128845,410.0,35.25379943847656,-0.0,19.922401428222656,1.0,283.1424255371094,283.2723083496094,287.1056213378906,287.1109313964844,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0407652407884597,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978760,300.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8094482421875,0.3787750899791717,1.0,0.0006700582453049,301.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8094482421875,0.3787750899791717,1.0,0.000705603568349,301.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8094482421875,0.3787750899791717,1.0,0.0005211564130149,300.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8094482421875,0.3787750899791717,1.0,0.000705603568349,300.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8094482421875,0.3787750899791717,1.0,0.0033470797352492,283.8804626464844,285.5979919433594,291.45001220703125,286.8990173339844,291.4506225585937,291.45001220703125,284.3202514648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394541300833,0.0035697370767593,0.0035697168204933,-0.0531818754971027,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3788836598396301,410.0,35.18918991088867,-0.0,19.92230224609375,1.0,283.142333984375,283.2723388671875,287.0953369140625,287.1007385253906,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0409805998206138,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978820,300.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.3787766396999359,1.0,0.0006700496887788,301.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.3787766396999359,1.0,0.0007055946043692,301.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.3787766396999359,1.0,0.0005211497773416,300.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.3787766396999359,1.0,0.0007055946043692,300.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.3787766396999359,1.0,0.0033470371272414,283.90576171875,285.5979919433594,291.45001220703125,286.871337890625,291.4505615234375,291.45001220703125,284.3464660644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393786929547,0.0035696991253644,0.0035696795675903,-0.0511397197842597,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3617061674594879,410.0,35.06018829345703,-0.0,19.92204475402832,1.0,283.1422119140625,283.2723693847656,287.0742492675781,287.079833984375,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0414085946977138,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978880,300.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.3787766396999359,1.0,0.0006700496887788,301.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.3787766396999359,1.0,0.0007055946043692,301.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.3787766396999359,1.0,0.0005211497773416,300.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.3787766396999359,1.0,0.0007055946043692,300.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.3787766396999359,1.0,0.0033470371272414,283.90576171875,285.5979919433594,291.45001220703125,286.871337890625,291.4505615234375,291.45001220703125,284.3464660644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393786929547,0.0035696991253644,0.0035696795675903,-0.0511397197842597,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3617061674594879,410.0,35.06018829345703,-0.0,19.92204475402832,1.0,283.1422119140625,283.2723693847656,287.0742492675781,287.079833984375,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0414085946977138,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
