time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978940,300.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578491210937,0.3787782192230224,1.0,0.0006700410158373,301.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578491210937,0.3787782192230224,1.0,0.0007055854657664,301.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578491210937,0.3787782192230224,1.0,0.0005211430252529,300.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578491210937,0.3787782192230224,1.0,0.0007055854657664,300.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578491210937,0.3787782192230224,1.0,0.0033469935879111,283.93115234375,285.5979919433594,291.45001220703125,286.8442687988281,291.45050048828125,291.45001220703125,284.3725891113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392939426004,0.0035696562845259,0.0035696376580744,-0.0488333441317081,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3423120677471161,410.0,34.93142318725586,-0.0,19.921783447265625,1.0,283.14208984375,283.2723999023437,287.05255126953125,287.05828857421875,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0418325625360012,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979000,300.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578491210937,0.3787782192230224,1.0,0.0006700410158373,301.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578491210937,0.3787782192230224,1.0,0.0007055854657664,301.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578491210937,0.3787782192230224,1.0,0.0005211430252529,300.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578491210937,0.3787782192230224,1.0,0.0007055854657664,300.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578491210937,0.3787782192230224,1.0,0.0033469935879111,283.93115234375,285.5979919433594,291.45001220703125,286.8442687988281,291.45050048828125,291.45001220703125,284.3725891113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392939426004,0.0035696562845259,0.0035696376580744,-0.0488333441317081,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3423120677471161,410.0,34.93142318725586,-0.0,19.921783447265625,1.0,283.14208984375,283.2723999023437,287.05255126953125,287.05828857421875,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0418325625360012,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979060,300.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.3787799477577209,1.0,0.0006700314697809,301.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.3787799477577209,1.0,0.0007055753958411,301.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.3787799477577209,1.0,0.0005211355746723,300.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.3787799477577209,1.0,0.0007055753958411,300.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.3787799477577209,1.0,0.0033469458576291,283.9566345214844,285.5979919433594,291.45001220703125,286.818115234375,291.450439453125,291.45001220703125,284.39862060546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139200810343,0.0035696092527359,0.003569591557607,-0.0463031157851219,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3210424482822418,410.0,34.80293655395508,-0.0,19.92149543762207,1.0,283.1419372558594,283.2723999023437,287.0304260253906,287.0362548828125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0422529205679893,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979120,300.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.3787799477577209,1.0,0.0006700314697809,301.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.3787799477577209,1.0,0.0007055753958411,301.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.3787799477577209,1.0,0.0005211355746723,300.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.3787799477577209,1.0,0.0007055753958411,300.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.3787799477577209,1.0,0.0033469458576291,283.9566345214844,285.5979919433594,291.45001220703125,286.818115234375,291.450439453125,291.45001220703125,284.39862060546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139200810343,0.0035696092527359,0.003569591557607,-0.0463031157851219,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3210424482822418,410.0,34.80293655395508,-0.0,19.92149543762207,1.0,283.1419372558594,283.2723999023437,287.0304260253906,287.0362548828125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0422529205679893,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979180,300.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.3787817060947418,1.0,0.0006700216908939,301.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.3787817060947418,1.0,0.0007055651512928,301.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.3787817060947418,1.0,0.0005211280076764,300.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.3787817060947418,1.0,0.0007055651512928,300.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.3787817060947418,1.0,0.0033468971960246,283.9822082519531,285.5979919433594,291.45001220703125,286.7930908203125,291.45037841796875,291.45001220703125,284.4245910644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391020901501,0.0035695591941475,0.0035695426631718,-0.0436087027192115,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2984001040458679,410.0,34.67469787597656,-0.0,19.921201705932617,1.0,283.1418151855469,283.2724304199219,287.00799560546875,287.013916015625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0426698289811611,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979240,300.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.3787817060947418,1.0,0.0006700216908939,301.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.3787817060947418,1.0,0.0007055651512928,301.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.3787817060947418,1.0,0.0005211280076764,300.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.3787817060947418,1.0,0.0007055651512928,300.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.3787817060947418,1.0,0.0033468971960246,283.9822082519531,285.5979919433594,291.45001220703125,286.7930908203125,291.45037841796875,291.45001220703125,284.4245910644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391020901501,0.0035695591941475,0.0035695426631718,-0.0436087027192115,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2984001040458679,410.0,34.67469787597656,-0.0,19.921201705932617,1.0,283.1418151855469,283.2724304199219,287.00799560546875,287.013916015625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0426698289811611,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979300,300.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192199707031,0.3787826299667358,1.0,0.0006700166268274,301.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192199707031,0.3787826299667358,1.0,0.000705559796188,301.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192199707031,0.3787826299667358,1.0,0.0005211240495555,300.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192199707031,0.3787826299667358,1.0,0.000705559796188,300.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192199707031,0.3787826299667358,1.0,0.0033468718174844,283.9950256347656,285.5979919433594,291.45001220703125,286.7810974121094,291.4503479003906,291.45001220703125,284.43756103515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390508674085,0.0035695335827767,0.0035695175174623,-0.0422240421175956,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2867670357227325,410.0,34.61066055297852,-0.0,19.921049118041992,1.0,283.1417236328125,283.2724609375,286.9967041015625,287.0026550292969,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0428772009909153,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979360,300.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316101074219,0.3787835240364074,1.0,0.0006700117373839,301.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316101074219,0.3787835240364074,1.0,0.0007055546157062,301.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316101074219,0.3787835240364074,1.0,0.0005211202660575,300.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316101074219,0.3787835240364074,1.0,0.0007055546157062,300.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316101074219,0.3787835240364074,1.0,0.0033468473702669,284.0078430175781,285.5979919433594,291.45001220703125,286.7695007324219,291.4503479003906,291.45001220703125,284.45050048828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389996446669,0.0035695075057446,0.0035694919060915,-0.0408237501978874,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.275004506111145,410.0,34.546688079833984,-0.0,19.92090034484864,1.0,283.14166259765625,283.2724609375,286.98541259765625,286.9913635253906,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0430839210748672,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979420,300.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564514160156,0.3787852525711059,1.0,0.0006700021331198,301.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564514160156,0.3787852525711059,1.0,0.0007055444875732,301.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564514160156,0.3787852525711059,1.0,0.0005211127572692,300.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564514160156,0.3787852525711059,1.0,0.0007055444875732,300.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564514160156,0.3787852525711059,1.0,0.0033467991743236,284.0335388183594,285.5979919433594,291.45001220703125,286.7475891113281,291.4502868652344,291.45001220703125,284.476318359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388967335224,0.0035694555845111,0.0035694409161806,-0.0380183681845665,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2514445185661316,410.0,34.41889953613281,-0.0,19.92061233520508,1.0,283.1415405273437,283.2724914550781,286.962890625,286.96881103515625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0434953272342681,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979480,300.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564514160156,0.3787852525711059,1.0,0.0006700021331198,301.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564514160156,0.3787852525711059,1.0,0.0007055444875732,301.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564514160156,0.3787852525711059,1.0,0.0005211127572692,300.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564514160156,0.3787852525711059,1.0,0.0007055444875732,300.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564514160156,0.3787852525711059,1.0,0.0033467991743236,284.0335388183594,285.5979919433594,291.45001220703125,286.7475891113281,291.4502868652344,291.45001220703125,284.476318359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388967335224,0.0035694555845111,0.0035694409161806,-0.0380183681845665,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2514445185661316,410.0,34.41889953613281,-0.0,19.92061233520508,1.0,283.1415405273437,283.2724914550781,286.962890625,286.96881103515625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0434953272342681,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979540,300.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.3787868618965149,1.0,0.0006699931109324,301.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.3787868618965149,1.0,0.0007055349997244,301.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.3787868618965149,1.0,0.0005211057723499,300.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.3787868618965149,1.0,0.0007055349997244,300.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.3787868618965149,1.0,0.0033467542380094,284.05926513671875,285.5979919433594,291.45001220703125,286.7276611328125,291.45025634765625,291.45001220703125,284.5020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387961506843,0.0035694048274308,0.0035693913232535,-0.0352864041924476,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2285075187683105,410.0,34.291358947753906,-0.0,19.92034149169922,1.0,283.1413879394531,283.27252197265625,286.9405517578125,286.9464111328125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0439042560756206,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979600,300.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.3787868618965149,1.0,0.0006699931109324,301.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.3787868618965149,1.0,0.0007055349997244,301.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.3787868618965149,1.0,0.0005211057723499,300.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.3787868618965149,1.0,0.0007055349997244,300.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.3787868618965149,1.0,0.0033467542380094,284.05926513671875,285.5979919433594,291.45001220703125,286.7276611328125,291.45025634765625,291.45001220703125,284.5020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387961506843,0.0035694048274308,0.0035693913232535,-0.0352864041924476,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2285075187683105,410.0,34.291358947753906,-0.0,19.92034149169922,1.0,283.1413879394531,283.27252197265625,286.9405517578125,286.9464111328125,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0439042560756206,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979660,300.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.3787883520126343,1.0,0.0006699849036522,301.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.3787883520126343,1.0,0.0007055263849906,301.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.3787883520126343,1.0,0.0005210993695072,300.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.3787883520126343,1.0,0.0007055263849906,300.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.3787883520126343,1.0,0.0033467132598161,284.0850524902344,285.5979919433594,291.45001220703125,286.7099609375,291.4502258300781,291.45001220703125,284.5277404785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138701621443,0.0035693568643182,0.0035693445242941,-0.0327068157494068,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2068552523851394,410.0,34.16413879394531,-0.0,19.92009353637696,1.0,283.1412658691406,283.2725524902344,286.91864013671875,286.92437744140625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0443110466003418,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979720,300.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.3787883520126343,1.0,0.0006699849036522,301.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.3787883520126343,1.0,0.0007055263849906,301.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.3787883520126343,1.0,0.0005210993695072,300.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.3787883520126343,1.0,0.0007055263849906,300.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.3787883520126343,1.0,0.0033467132598161,284.0850524902344,285.5979919433594,291.45001220703125,286.7099609375,291.4502258300781,291.45001220703125,284.5277404785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138701621443,0.0035693568643182,0.0035693445242941,-0.0327068157494068,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2068552523851394,410.0,34.16413879394531,-0.0,19.92009353637696,1.0,283.1412658691406,283.2725524902344,286.91864013671875,286.92437744140625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0443110466003418,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979780,300.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.3787896633148193,1.0,0.0006699776276946,301.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.3787896633148193,1.0,0.0007055187015794,301.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.3787896633148193,1.0,0.0005210937233641,300.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.3787896633148193,1.0,0.0007055187015794,300.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.3787896633148193,1.0,0.0033466769382357,284.11083984375,285.5979919433594,291.45001220703125,286.6947631835937,291.4501953125,291.45001220703125,284.5533142089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386145427823,0.0035693130921572,0.003569301450625,-0.0303384605795145,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1869802474975586,410.0,34.03728485107422,-0.0,19.91987609863281,1.0,283.1411437988281,283.2726135253906,286.8973083496094,286.90289306640625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0447161197662353,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979840,300.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.3787896633148193,1.0,0.0006699776276946,301.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.3787896633148193,1.0,0.0007055187015794,301.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.3787896633148193,1.0,0.0005210937233641,300.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.3787896633148193,1.0,0.0007055187015794,300.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.3787896633148193,1.0,0.0033466769382357,284.11083984375,285.5979919433594,291.45001220703125,286.6947631835937,291.4501953125,291.45001220703125,284.5533142089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386145427823,0.0035693130921572,0.003569301450625,-0.0303384605795145,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1869802474975586,410.0,34.03728485107422,-0.0,19.91987609863281,1.0,283.1411437988281,283.2726135253906,286.8973083496094,286.90289306640625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0447161197662353,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979900,300.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04412841796875,0.3787902891635895,1.0,0.0006699741352349,301.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04412841796875,0.3787902891635895,1.0,0.0007055150344967,301.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04412841796875,0.3787902891635895,1.0,0.0005210909876041,300.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.04412841796875,0.3787902891635895,1.0,0.0007055150344967,300.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.04412841796875,0.3787902891635895,1.0,0.0033466594759374,284.1237487792969,285.5979919433594,291.45001220703125,286.68817138671875,291.4501953125,291.45001220703125,284.56610107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385740302503,0.0035692926030606,0.0035692814271897,-0.0292388349771499,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.17775359749794,410.0,33.974063873291016,-0.0,19.919771194458008,1.0,283.1410522460937,283.2726135253906,286.886962890625,286.8924255371094,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0449181124567985,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979960,300.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567321777344,0.37879079580307,1.0,0.0006699712248519,301.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567321777344,0.37879079580307,1.0,0.0007055120076984,301.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567321777344,0.37879079580307,1.0,0.0005210887757129,300.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567321777344,0.37879079580307,1.0,0.0007055120076984,300.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567321777344,0.37879079580307,1.0,0.0033466450404375,284.1366577148437,285.5979919433594,291.45001220703125,286.68231201171875,291.4501647949219,291.45001220703125,284.5788269042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138536311686,0.0035692735109478,0.0035692628007382,-0.028205020353198,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1690798103809356,410.0,33.91093826293945,-0.0,19.91968536376953,1.0,283.1409912109375,283.27264404296875,286.8768310546875,286.8822021484375,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0451198369264602,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980020,300.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.3787918090820312,1.0,0.0006699656951241,301.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.3787918090820312,1.0,0.0007055061287246,301.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.3787918090820312,1.0,0.0005210844101384,300.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.3787918090820312,1.0,0.0007055061287246,300.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.3787918090820312,1.0,0.0033466173335909,284.1625061035156,285.5979919433594,291.45001220703125,286.67291259765625,291.4501647949219,291.45001220703125,284.604248046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384673938155,0.0035692388191819,0.0035692288074642,-0.0263300165534019,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1533500850200653,410.0,33.78501892089844,-0.0,19.91951942443848,1.0,283.140869140625,283.2726745605469,286.8572998046875,286.8623962402344,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.045522678643465,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980080,300.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.3787918090820312,1.0,0.0006699656951241,301.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.3787918090820312,1.0,0.0007055061287246,301.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.3787918090820312,1.0,0.0005210844101384,300.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.3787918090820312,1.0,0.0007055061287246,300.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.3787918090820312,1.0,0.0033466173335909,284.1625061035156,285.5979919433594,291.45001220703125,286.67291259765625,291.4501647949219,291.45001220703125,284.604248046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384673938155,0.0035692388191819,0.0035692288074642,-0.0263300165534019,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1533500850200653,410.0,33.78501892089844,-0.0,19.91951942443848,1.0,283.140869140625,283.2726745605469,286.8572998046875,286.8623962402344,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.045522678643465,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980140,300.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.3787926137447357,1.0,0.0006699610967189,301.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.3787926137447357,1.0,0.0007055012974888,301.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.3787926137447357,1.0,0.0005210808594711,300.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.3787926137447357,1.0,0.0007055012974888,300.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.3787926137447357,1.0,0.0033465945161879,284.1883239746094,285.5979919433594,291.45001220703125,286.6668395996094,291.4501342773437,291.45001220703125,284.62957763671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384087204933,0.0035692090168595,0.0035691994708031,-0.024724518880248,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1398828625679016,410.0,33.6596565246582,-0.0,19.91938209533692,1.0,283.1407165527344,283.272705078125,286.83905029296875,286.8438415527344,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0459250770509243,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980200,300.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.3787926137447357,1.0,0.0006699610967189,301.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.3787926137447357,1.0,0.0007055012974888,301.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.3787926137447357,1.0,0.0005210808594711,300.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.3787926137447357,1.0,0.0007055012974888,300.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.3787926137447357,1.0,0.0033465945161879,284.1883239746094,285.5979919433594,291.45001220703125,286.6668395996094,291.4501342773437,291.45001220703125,284.62957763671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384087204933,0.0035692090168595,0.0035691994708031,-0.024724518880248,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1398828625679016,410.0,33.6596565246582,-0.0,19.91938209533692,1.0,283.1407165527344,283.272705078125,286.83905029296875,286.8438415527344,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0459250770509243,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980260,300.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.3787932395935058,1.0,0.0006699576624669,301.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.3787932395935058,1.0,0.0007054976886138,301.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.3787932395935058,1.0,0.0005210781819187,300.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.3787932395935058,1.0,0.0007054976886138,300.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.3787932395935058,1.0,0.0033465772867202,284.21417236328125,285.5979919433594,291.45001220703125,286.664306640625,291.4501342773437,291.45001220703125,284.6548156738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383598260581,0.0035691843368113,0.0035691754892468,-0.0233977306634187,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1287544965744018,410.0,33.5347785949707,-0.0,19.919279098510746,1.0,283.1405944824219,283.2727355957031,286.8222045898437,286.8265991210937,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0463274605572223,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980320,300.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.3787932395935058,1.0,0.0006699576624669,301.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.3787932395935058,1.0,0.0007054976886138,301.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.3787932395935058,1.0,0.0005210781819187,300.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.3787932395935058,1.0,0.0007054976886138,300.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.3787932395935058,1.0,0.0033465772867202,284.21417236328125,285.5979919433594,291.45001220703125,286.664306640625,291.4501342773437,291.45001220703125,284.6548156738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383598260581,0.0035691843368113,0.0035691754892468,-0.0233977306634187,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1287544965744018,410.0,33.5347785949707,-0.0,19.919279098510746,1.0,283.1405944824219,283.2727355957031,286.8222045898437,286.8265991210937,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0463274605572223,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980380,300.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.378793716430664,1.0,0.0006699548684991,301.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.378793716430664,1.0,0.0007054947200231,301.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.378793716430664,1.0,0.0005210760282352,300.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.378793716430664,1.0,0.0007054947200231,300.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.378793716430664,1.0,0.0033465633168816,284.2399597167969,285.5979919433594,291.45001220703125,286.6656494140625,291.4501037597656,291.45001220703125,284.6799621582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383211761713,0.0035691647790372,0.003569156397134,-0.0223410204052925,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1198920458555221,410.0,33.41056442260742,-0.0,19.91919708251953,1.0,283.14044189453125,283.27276611328125,286.80712890625,286.81109619140625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0467304065823555,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980440,300.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.378793716430664,1.0,0.0006699548684991,301.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.378793716430664,1.0,0.0007054947200231,301.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.378793716430664,1.0,0.0005210760282352,300.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.378793716430664,1.0,0.0007054947200231,300.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.378793716430664,1.0,0.0033465633168816,284.2399597167969,285.5979919433594,291.45001220703125,286.6656494140625,291.4501037597656,291.45001220703125,284.6799621582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383211761713,0.0035691647790372,0.003569156397134,-0.0223410204052925,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1198920458555221,410.0,33.41056442260742,-0.0,19.91919708251953,1.0,283.14044189453125,283.27276611328125,286.80712890625,286.81109619140625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0467304065823555,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980500,300.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17071533203125,0.3787938952445984,1.0,0.0006699538207612,301.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.17071533203125,0.3787938952445984,1.0,0.0007054936140775,301.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.17071533203125,0.3787938952445984,1.0,0.000521075213328,300.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.17071533203125,0.3787938952445984,1.0,0.0007054936140775,300.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17071533203125,0.3787938952445984,1.0,0.0033465579617768,284.2528686523437,285.5979919433594,291.45001220703125,286.6678466796875,291.4501037597656,291.45001220703125,284.6925048828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383053436875,0.0035691566299647,0.0035691484808921,-0.0219070725142955,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1162527352571487,410.0,33.34868240356445,-0.0,19.919166564941406,1.0,283.140380859375,283.27276611328125,286.80029296875,286.8039855957031,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0469321981072425,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980560,300.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18341064453125,0.3787940144538879,1.0,0.0006699531222693,301.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18341064453125,0.3787940144538879,1.0,0.0007054929155856,301.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18341064453125,0.3787940144538879,1.0,0.000521074689459,300.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18341064453125,0.3787940144538879,1.0,0.0007054929155856,300.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18341064453125,0.3787940144538879,1.0,0.0033465547021478,284.2657775878906,285.5979919433594,291.45001220703125,286.67108154296875,291.4501037597656,291.45001220703125,284.7050476074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382923051714,0.0035691501107066,0.0035691419616341,-0.0215507205575704,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1132642477750778,410.0,33.286888122558594,-0.0,19.91914749145508,1.0,283.14031982421875,283.2727966308594,286.7939453125,286.7973937988281,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.047134306281805,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980620,300.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077941894531,0.3787941336631775,1.0,0.000669952481985,301.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077941894531,0.3787941336631775,1.0,0.0007054922170937,301.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077941894531,0.3787941336631775,1.0,0.0005210741655901,300.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077941894531,0.3787941336631775,1.0,0.0007054922170937,300.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077941894531,0.3787941336631775,1.0,0.0033465514425188,284.2904968261719,285.5979919433594,291.45001220703125,286.680419921875,291.4500732421875,291.45001220703125,284.72900390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382741443812,0.0035691410303115,0.0035691331140697,-0.0210617147386074,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1091633513569831,410.0,33.16878890991211,-0.0,19.91912841796875,1.0,283.14019775390625,283.2728271484375,286.78326416015625,286.7861633300781,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0475228913128376,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980680,300.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088317871094,0.3787941634654999,1.0,0.0006699523655697,301.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088317871094,0.3787941634654999,1.0,0.0007054921006783,301.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088317871094,0.3787941634654999,1.0,0.0005210740491747,300.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088317871094,0.3787941634654999,1.0,0.0007054921006783,300.75,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088317871094,0.3787941634654999,1.0,0.0033465507440268,284.2915344238281,285.5979919433594,291.45001220703125,286.680908203125,291.4500732421875,291.45001220703125,284.7300109863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382736787199,0.0035691407974809,0.003569132881239,-0.0210484080016613,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.109051764011383,410.0,33.16372299194336,-0.0,19.919124603271484,1.0,283.14019775390625,283.2728271484375,286.7828674316406,286.7857666015625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0475396700203418,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980740,300.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220458984375,0.3787941038608551,1.0,0.0006699525401927,301.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220458984375,0.3787941038608551,1.0,0.0007054922753013,301.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220458984375,0.3787941038608551,1.0,0.0005210742237977,300.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220458984375,0.3787941038608551,1.0,0.0007054922753013,300.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220458984375,0.3787941038608551,1.0,0.0033465516753494,284.304931640625,285.5979919433594,291.45001220703125,286.68780517578125,291.4500732421875,291.45001220703125,284.74298095703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382680907845,0.0035691380035132,0.0035691300872713,-0.0209020674228668,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1078245267271995,410.0,33.099910736083984,-0.0,19.919132232666016,1.0,283.1401062011719,283.2728576660156,286.7780456542969,286.7806091308594,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0477512218058109,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980800,300.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342529296875,0.3787940442562103,1.0,0.0006699528894387,301.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342529296875,0.3787940442562103,1.0,0.0007054926245473,301.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342529296875,0.3787940442562103,1.0,0.0005210744566284,300.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342529296875,0.3787940442562103,1.0,0.0007054926245473,300.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342529296875,0.3787940442562103,1.0,0.0033465533051639,284.3172912597656,285.5979919433594,291.45001220703125,286.6953430175781,291.4500732421875,291.4499816894531,284.7549133300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382657624781,0.0035691368393599,0.0035691289231181,-0.0208369195461273,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1072781607508659,410.0,33.04108810424805,-0.0,19.91914176940918,1.0,283.1400451660156,283.2728576660156,286.774169921875,286.7763977050781,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.0479470416903495,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
