time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980860,300.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.99346923828125,0.9990000128746032,1.0,0.5272829532623291,301.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.99346923828125,0.9990000128746032,1.0,0.555254340171814,301.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.99346923828125,0.9990000128746032,1.0,0.4101089537143707,300.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.99346923828125,0.9990000128746032,1.0,0.555254340171814,300.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.99346923828125,0.9990000128746032,1.0,2.633887529373169,297.0007019042969,285.5981140136719,291.4494934082031,286.7117614746094,298.7352294921875,300.8385009765625,297.0337829589844,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629668712615967,8.383018575841561e-05,5.629584789276123,-1.2678502798080444,5.551115123125783e-17,5.551115123125783e-17,0.0,289.0959167480469,410.0,9155.2177734375,-0.0,13371.98046875,1.0,283.1399230957031,283.27294921875,286.7675170898437,286.7691345214844,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.1666196584701538,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980920,300.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.99346923828125,0.9990000128746032,1.0,0.5272829532623291,301.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.99346923828125,0.9990000128746032,1.0,0.555254340171814,301.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.99346923828125,0.9990000128746032,1.0,0.4101089537143707,300.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.99346923828125,0.9990000128746032,1.0,0.555254340171814,300.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.99346923828125,0.9990000128746032,1.0,2.633887529373169,297.0007019042969,285.5981140136719,291.4494934082031,286.7117614746094,298.7352294921875,300.8385009765625,297.0337829589844,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629668712615967,8.383018575841561e-05,5.629584789276123,-1.2678502798080444,5.551115123125783e-17,5.551115123125783e-17,0.0,289.0959167480469,410.0,9155.2177734375,-0.0,13371.98046875,1.0,283.1399230957031,283.27294921875,286.7675170898437,286.7691345214844,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.1666196584701538,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11980980,300.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.88641357421875,0.9990000128746032,1.0,0.5324118733406067,300.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.88641357421875,0.9990000128746032,1.0,0.5606553554534912,301.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.88641357421875,0.9990000128746032,1.0,0.4140981137752533,300.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.88641357421875,0.9990000128746032,1.0,0.5606553554534912,300.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.88641357421875,0.9990000128746032,1.0,2.6595075130462646,297.8887023925781,285.5984802246094,291.4479675292969,286.7272644042969,298.5730895996094,300.6164245605469,297.9001159667969,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684607982635498,1.850777152867522e-05,5.684589385986328,-1.2740815877914429,5.551115123125783e-17,5.551115123125783e-17,0.0,295.36767578125,410.0,3656.2578125,-0.0,13476.130859375,1.0,283.1397705078125,283.2731018066406,286.7630920410156,286.7641906738281,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2485427111387252,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981040,300.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.88641357421875,0.9990000128746032,1.0,0.5324118733406067,300.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.88641357421875,0.9990000128746032,1.0,0.5606553554534912,301.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.88641357421875,0.9990000128746032,1.0,0.4140981137752533,300.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.88641357421875,0.9990000128746032,1.0,0.5606553554534912,300.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.88641357421875,0.9990000128746032,1.0,2.6595075130462646,297.8887023925781,285.5984802246094,291.4479675292969,286.7272644042969,298.5730895996094,300.6164245605469,297.9001159667969,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684607982635498,1.850777152867522e-05,5.684589385986328,-1.2740815877914429,5.551115123125783e-17,5.551115123125783e-17,0.0,295.36767578125,410.0,3656.2578125,-0.0,13476.130859375,1.0,283.1397705078125,283.2731018066406,286.7630920410156,286.7641906738281,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2485427111387252,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981100,300.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1012268066406,0.9990000128746032,1.0,0.5325160622596741,300.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1012268066406,0.9990000128746032,1.0,0.5607650876045227,300.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1012268066406,0.9990000128746032,1.0,0.4141791760921478,300.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1012268066406,0.9990000128746032,1.0,0.5607650876045227,300.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1012268066406,0.9990000128746032,1.0,2.6600282192230225,298.1026916503906,285.5987548828125,291.4468078613281,286.73468017578125,298.5341491699219,300.56640625,298.10992431640625,1.0,1.0,1.0,0.0,1.0,1.0,-5.685737609863281,1.715962753223721e-05,5.685720443725586,-1.2742247581481934,5.551115123125783e-17,5.551115123125783e-17,0.0,295.4954833984375,410.0,2305.538818359375,-0.0,13478.22265625,1.0,283.13970947265625,283.2732238769531,286.7616577148437,286.7624816894531,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2672524750232696,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981160,300.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.23797607421875,0.9990000128746032,1.0,0.5324336290359497,300.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.23797607421875,0.9990000128746032,1.0,0.5606783032417297,300.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.23797607421875,0.9990000128746032,1.0,0.4141150712966919,300.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.23797607421875,0.9990000128746032,1.0,0.5606783032417297,300.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.23797607421875,0.9990000128746032,1.0,2.659616470336914,298.2388916015625,285.5990905761719,291.4454040527344,286.74188232421875,298.510986328125,300.5368957519531,298.2434997558594,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684844493865967,1.8184118744102307e-05,5.684826374053955,-1.273917555809021,5.551115123125783e-17,5.551115123125783e-17,0.0,295.4131774902344,410.0,1452.935791015625,-0.0,13476.5693359375,1.0,283.1396484375,283.2733154296875,286.7606201171875,286.76123046875,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2786079347133636,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981220,300.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.37841796875,0.9990000128746032,1.0,0.5288726091384888,300.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.37841796875,0.9990000128746032,1.0,0.5569283366203308,300.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.37841796875,0.9990000128746032,1.0,0.411345362663269,300.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.37841796875,0.9990000128746032,1.0,0.5569283366203308,300.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.37841796875,0.9990000128746032,1.0,2.6418280601501465,298.3788452148437,285.59991455078125,291.4419860839844,286.7550354003906,298.4944763183594,300.5108337402344,298.3810729980469,1.0,1.0,1.0,0.0,0.4165056049823761,1.0,-5.64682674407959,6.201428186614066e-05,5.646764755249023,-1.2625211477279663,5.551115123125783e-17,5.551115123125783e-17,0.0,291.7420654296875,410.0,600.0137329101562,-0.0,13404.5439453125,1.0,283.1395263671875,283.2735290527344,286.759765625,286.760009765625,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2894722819328308,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981280,300.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3823547363281,0.9990000128746032,1.0,0.52826988697052,300.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3823547363281,0.9990000128746032,1.0,0.5562936067581177,300.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3823547363281,0.9990000128746032,1.0,0.4108765721321106,300.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3823547363281,0.9990000128746032,1.0,0.5562936067581177,300.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3823547363281,0.9990000128746032,1.0,2.638817548751831,298.3827514648437,285.5999755859375,291.4418029785156,286.7555847167969,298.4949035644531,300.5102844238281,298.3849792480469,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.640182495117188,6.953773117857054e-05,5.64011287689209,-1.2602770328521729,5.551115123125783e-17,5.551115123125783e-17,0.0,291.1332397460937,410.0,578.1947631835938,-0.0,13392.2412109375,1.0,283.1394958496094,283.2735290527344,286.759765625,286.7599792480469,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2897465229034424,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981340,299.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552001953125,0.9916154742240906,1.0,0.2112980633974075,300.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552001953125,0.9916154742240906,1.0,0.2225070297718048,300.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552001953125,0.9916154742240906,1.0,0.1643429398536682,300.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552001953125,0.9916154742240906,1.0,0.2225070297718048,300.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552001953125,0.9916154742240906,1.0,1.055477499961853,298.455322265625,285.60089111328125,291.4380187988281,286.7663269042969,299.8861389160156,300.5701904296875,298.5235900878906,1.0,1.0,1.0,0.0,0.0664198026061058,1.0,-2.24214768409729,0.0028094442095607,2.239338159561157,-0.1168211922049522,5.551115123125783e-17,5.551115123125783e-17,0.0,63.12832260131836,410.0,721.54345703125,-0.0,5836.1455078125,1.0,283.139404296875,283.27374267578125,286.7601318359375,286.7600402832031,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2940462827682495,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981400,299.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.46051025390625,0.4347232580184936,1.0,0.0019497204339131,300.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.46051025390625,0.4347232580184936,1.0,0.0020531495101749,300.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.46051025390625,0.4347232580184936,1.0,0.001516449265182,300.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.46051025390625,0.4347232580184936,1.0,0.0020531495101749,300.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46051025390625,0.4347232580184936,1.0,0.0097392573952674,298.4616394042969,285.60107421875,291.4371643066406,286.76837158203125,299.2176818847656,300.5596923828125,298.5319519042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0204890128225088,0.003567173378542,0.0169218406081199,-0.0242563411593437,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0465309135615825,410.0,451.3771667480469,-0.0,57.96213150024414,1.0,283.1393737792969,283.2737731933594,286.7602844238281,286.7601318359375,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2962453663349151,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981460,300.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.46026611328125,0.3787813484668731,1.0,0.000669841945637,300.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.46026611328125,0.3787813484668731,1.0,0.0007053758599795,301.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.46026611328125,0.3787813484668731,1.0,0.0005209881928749,300.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.46026611328125,0.3787813484668731,1.0,0.0007053758599795,300.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.46026611328125,0.3787813484668731,1.0,0.0033459994010627,298.4611511230469,285.6024475097656,291.43145751953125,286.7802429199219,298.25469970703125,297.9363098144531,298.38092041015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383486501872,0.0035691787488758,0.0035691699013113,-0.0230951979756355,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1262133866548538,410.0,20.059310913085938,-0.0,19.921226501464844,1.0,283.1392517089844,283.27398681640625,286.761962890625,286.7615051269531,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2988899350166321,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981520,300.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.46026611328125,0.3787813484668731,1.0,0.000669841945637,300.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.46026611328125,0.3787813484668731,1.0,0.0007053758599795,301.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.46026611328125,0.3787813484668731,1.0,0.0005209881928749,300.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.46026611328125,0.3787813484668731,1.0,0.0007053758599795,300.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.46026611328125,0.3787813484668731,1.0,0.0033459994010627,298.4611511230469,285.6024475097656,291.43145751953125,286.7802429199219,298.25469970703125,297.9363098144531,298.38092041015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383486501872,0.0035691787488758,0.0035691699013113,-0.0230951979756355,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1262133866548538,410.0,20.059310913085938,-0.0,19.921226501464844,1.0,283.1392517089844,283.27398681640625,286.761962890625,286.7615051269531,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2988899350166321,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981580,300.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.45947265625,0.3787916004657745,1.0,0.0006698008510284,300.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.45947265625,0.3787916004657745,1.0,0.0007053325534798,301.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.45947265625,0.3787916004657745,1.0,0.000520956236869,300.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.45947265625,0.3787916004657745,1.0,0.0007053325534798,300.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.45947265625,0.3787916004657745,1.0,0.003345794044435,298.4599304199219,285.60406494140625,291.4246826171875,286.7911376953125,297.4374694824219,295.9921569824219,298.36627197265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138374261558,0.0035691917873919,0.0035691827069967,-0.0237965267151594,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.132098838686943,410.0,-27.28445243835449,-0.0,19.91954803466797,1.0,283.1390991210937,283.27423095703125,286.7645568847656,286.7638854980469,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2976503074169159,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981640,300.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.45947265625,0.3787916004657745,1.0,0.0006698008510284,300.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.45947265625,0.3787916004657745,1.0,0.0007053325534798,301.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.45947265625,0.3787916004657745,1.0,0.000520956236869,300.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.45947265625,0.3787916004657745,1.0,0.0007053325534798,300.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.45947265625,0.3787916004657745,1.0,0.003345794044435,298.4599304199219,285.60406494140625,291.4246826171875,286.7911376953125,297.4374694824219,295.9921569824219,298.36627197265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138374261558,0.0035691917873919,0.0035691827069967,-0.0237965267151594,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.132098838686943,410.0,-27.28445243835449,-0.0,19.91954803466797,1.0,283.1390991210937,283.27423095703125,286.7645568847656,286.7638854980469,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2976503074169159,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981700,300.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.45880126953125,0.3787913620471954,1.0,0.0006698092911392,300.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.45880126953125,0.3787913620471954,1.0,0.0007053414592519,301.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.45880126953125,0.3787913620471954,1.0,0.0005209627561271,300.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.45880126953125,0.3787913620471954,1.0,0.0007053414592519,300.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.45880126953125,0.3787913620471954,1.0,0.0033458359539508,298.4589538574219,285.60498046875,291.4208679199219,286.7962341308594,297.0669860839844,295.2362976074219,298.3688049316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383877657353,0.0035691983066499,0.0035691892262548,-0.0241540558636188,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1350975483655929,410.0,-31.366514205932617,-0.0,19.919584274291992,1.0,283.1390380859375,283.2743530273437,286.7661437988281,286.765380859375,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2968823611736297,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981760,300.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4580078125,0.3787911534309387,1.0,0.0006698173237964,301.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4580078125,0.3787911534309387,1.0,0.0007053498993627,301.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4580078125,0.3787911534309387,1.0,0.0005209690425544,300.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4580078125,0.3787911534309387,1.0,0.0007053498993627,300.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4580078125,0.3787911534309387,1.0,0.0033458762336522,298.4577941894531,285.60595703125,291.41680908203125,286.8011169433594,296.7194519042969,294.59649658203125,298.3724670410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384008042514,0.0035692050587385,0.0035691957455128,-0.0245098564773798,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1380818486213684,410.0,-32.8997917175293,-0.0,19.919620513916016,1.0,283.13897705078125,283.27447509765625,286.7679443359375,286.76708984375,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2961283326148987,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981820,300.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4561462402344,0.3787907660007477,1.0,0.000669831817504,301.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4561462402344,0.3787907660007477,1.0,0.0007053651497699,301.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4561462402344,0.3787907660007477,1.0,0.000520980276633,300.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4561462402344,0.3787907660007477,1.0,0.0007053651497699,300.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4561462402344,0.3787907660007477,1.0,0.0033459484111517,298.4552307128906,285.6080322265625,291.40826416015625,286.80975341796875,296.1102905273437,293.6299743652344,298.3795166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384250186383,0.003569217165932,0.0035692076198756,-0.0251688212156295,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1436091065406799,410.0,-33.75571060180664,-0.0,19.9196834564209,1.0,283.13885498046875,283.2746887207031,286.7716979980469,286.7707214355469,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.29475799202919,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981880,300.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4560546875,0.3787907660007477,1.0,0.0006698323995806,301.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4560546875,0.3787907660007477,1.0,0.0007053657318465,301.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4560546875,0.3787907660007477,1.0,0.0005209807422943,300.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4560546875,0.3787907660007477,1.0,0.0007053657318465,300.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4560546875,0.3787907660007477,1.0,0.0033459514379501,298.4551086425781,285.6081237792969,291.4078674316406,286.8100891113281,296.0856018066406,293.5948181152344,298.3797912597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384259499609,0.0035692176315933,0.0035692080855369,-0.0251960940659046,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1438378691673278,410.0,-33.76948928833008,-0.0,19.919687271118164,1.0,283.1388244628906,283.2746887207031,286.7718811035156,286.7708740234375,321.1464233398437,321.13800048828125,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,0.2947012782096863,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981940,300.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547119140625,0.3787905573844909,1.0,0.0006698406650684,301.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547119140625,0.3787905573844909,1.0,0.0007053745212033,301.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547119140625,0.3787905573844909,1.0,0.0005209872033447,300.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547119140625,0.3787905573844909,1.0,0.0007053745212033,300.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4547119140625,0.3787905573844909,1.0,0.0033459928818047,298.4532775878906,285.6095275878906,291.4019775390625,286.8150329589844,295.7411193847656,293.13946533203125,298.1087341308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384399197995,0.0035692248493433,0.0035692150704562,-0.0255770646035671,0.0500248447060585,0.0500248447060585,0.0,-0.1470334976911544,410.0,1159.288818359375,-0.0,19.91971969604492,1.0,283.1446533203125,291.2174377441406,286.8240661621094,286.9929504394531,321.1464233398437,321.13800048828125,283.1499938964844,16879.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1498171538114547,0.6070756316184998,2.9274849211446963e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,2446.999755859375,0.0,23.412981033325195,1895.4371337890625,-0.0,0.0,0.2405040711164474,1.0,0.0,3.0,1.0,0.0
11982000,300.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4529724121094,0.3787904381752014,1.0,0.0006698459037579,301.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4529724121094,0.3787904381752014,1.0,0.0007053799927234,301.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4529724121094,0.3787904381752014,1.0,0.0005209912778809,300.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4529724121094,0.3787904381752014,1.0,0.0007053799927234,300.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4529724121094,0.3787904381752014,1.0,0.0033460191916674,298.4508972167969,285.61053466796875,291.3977966308594,286.818115234375,295.525146484375,292.8849792480469,295.5570068359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384483017027,0.0035692290402948,0.0035692192614078,-0.0258123110979795,0.1184719428420066,0.1184719428420066,0.0,-0.1490068137645721,410.0,2964.359619140625,-0.0,19.919740676879883,1.0,283.1493225097656,297.3360900878906,287.2615966796875,287.651123046875,321.1464233398437,321.13800048828125,283.1499938964844,17238.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1971525996923446,0.589040219783783,3.946886373284997e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,2966.05908203125,0.0,23.31830596923828,1895.4371337890625,-0.0,0.0,0.2424353659152984,1.0,0.0,3.0,1.0,0.0
11982060,300.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4291381835937,0.3787902593612671,1.0,0.0006698566139675,301.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4291381835937,0.3787902593612671,1.0,0.0007053912850096,301.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4291381835937,0.3787902593612671,1.0,0.0005209996015764,300.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4291381835937,0.3787902593612671,1.0,0.0007053912850096,300.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4291381835937,0.3787902593612671,1.0,0.0033460725098848,298.4174499511719,285.6128845214844,291.3879699707031,286.82440185546875,295.0837097167969,292.43829345703125,290.0032043457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138465065509,0.003569237422198,0.0035692274104803,-0.0262637231498956,0.2694460451602936,0.2694460451602936,0.0,-0.1527934819459915,410.0,6601.40625,-0.0,19.91977310180664,1.0,283.1499938964844,293.6499328613281,288.6761169433594,289.23199462890625,321.1464233398437,321.13800048828125,283.1499938964844,17113.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3531792461872101,0.6168940663337708,8.452505362299691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3446.645751953125,0.0,25.4687614440918,1895.4371337890625,-0.0,0.0,0.2485277950763702,1.0,0.0,3.0,1.0,0.0
11982120,300.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4226379394531,0.3787902295589447,1.0,0.0006698578945361,301.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4226379394531,0.3787902295589447,1.0,0.0007053926237858,301.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4226379394531,0.3787902295589447,1.0,0.0005210005911067,300.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4226379394531,0.3787902295589447,1.0,0.0007053926237858,300.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4226379394531,0.3787902295589447,1.0,0.0033460787963122,298.4083557128906,285.6131896972656,291.3866577148437,286.8251647949219,295.0301208496094,292.3905944824219,289.3832092285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384669281542,0.0035692383535206,0.0035692283418029,-0.0263139046728611,0.2888557314872741,0.2888557314872741,0.0,-0.1532144248485565,410.0,6789.71533203125,-0.0,19.91977500915528,1.0,283.1499938964844,292.6746520996094,288.8662109375,289.4250793457031,321.1464233398437,321.13800048828125,283.1499938964844,17058.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3800535500049591,0.6218346953392029,9.65254720597386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3485.022705078125,0.0,25.84746742248535,1895.4371337890625,-0.0,0.0,0.2495528906583786,1.0,0.0,3.0,1.0,0.0
11982180,300.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3194885253906,0.3787901401519775,1.0,0.0006698682554997,301.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3194885253906,0.3787901401519775,1.0,0.0007054035086184,301.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3194885253906,0.3787901401519775,1.0,0.0005210086237639,300.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3194885253906,0.3787901401519775,1.0,0.0007054035086184,300.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3194885253906,0.3787901401519775,1.0,0.0033461304847151,298.2650451660156,285.6161499023437,291.3743591308594,286.8312072753906,294.593017578125,292.0509338378906,285.29669189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384795010089,0.0035692448727786,0.0035692346282303,-0.0266566295176744,0.4566652774810791,0.4566652774810791,0.0,-0.1560894846916198,410.0,5472.59130859375,-0.0,19.919790267944336,1.0,283.1499938964844,286.3583374023437,290.23291015625,290.70611572265625,321.1464233398437,321.13800048828125,283.1499938964844,15824.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0617700070142746,1.0,0.0,0.0,0.6920803189277649,0.6994109749794006,3.1959977775386506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3023.4482421875,0.0,31.798025131225582,1895.4371337890625,-0.0,0.0,0.2643685638904571,1.0,0.0,3.0,1.0,0.0
11982240,300.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3194885253906,0.3787901401519775,1.0,0.0006698682554997,301.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3194885253906,0.3787901401519775,1.0,0.0007054035086184,301.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3194885253906,0.3787901401519775,1.0,0.0005210086237639,300.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3194885253906,0.3787901401519775,1.0,0.0007054035086184,300.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3194885253906,0.3787901401519775,1.0,0.0033461304847151,298.2650451660156,285.6161499023437,291.3743591308594,286.8312072753906,294.593017578125,292.0509338378906,285.29669189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384795010089,0.0035692448727786,0.0035692346282303,-0.0266566295176744,0.4566652774810791,0.4566652774810791,0.0,-0.1560894846916198,410.0,5472.59130859375,-0.0,19.919790267944336,1.0,283.1499938964844,286.3583374023437,290.23291015625,290.70611572265625,321.1464233398437,321.13800048828125,283.1499938964844,15824.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0617700070142746,1.0,0.0,0.0,0.6920803189277649,0.6994109749794006,3.1959977775386506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3023.4482421875,0.0,31.798025131225582,1895.4371337890625,-0.0,0.0,0.2643685638904571,1.0,0.0,3.0,1.0,0.0
11982300,300.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2330627441406,0.3787901699542999,1.0,0.0006698727374896,301.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2330627441406,0.3787901699542999,1.0,0.0007054082816466,301.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2330627441406,0.3787901699542999,1.0,0.0005210121744312,300.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2330627441406,0.3787901699542999,1.0,0.0007054082816466,300.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2330627441406,0.3787901699542999,1.0,0.0033461530692875,298.14605712890625,285.61773681640625,291.3677978515625,286.8338623046875,294.3938903808594,291.9239196777344,284.23272705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384832262992,0.0035692465025931,0.0035692364908754,-0.0267553571611642,0.5389992594718933,0.5389992594718933,0.0,-0.1569177210330963,410.0,3602.71435546875,-0.0,19.919788360595703,1.0,283.1499938964844,284.6932678222656,290.6123962402344,290.97332763671875,321.1464233398437,321.13800048828125,283.1499938964844,13982.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1605683863162994,1.0,0.0,0.0,0.8764750957489014,0.8765048384666443,5.1259291922178825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1891.375,0.0,42.7722053527832,1895.4371337890625,-0.0,0.0,0.2823130190372467,1.0,0.0,3.0,1.0,0.0
11982360,300.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1228332519531,0.3787902295589447,1.0,0.0006698768702335,301.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1228332519531,0.3787902295589447,1.0,0.0007054125890135,301.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1228332519531,0.3787902295589447,1.0,0.0005210153758525,300.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1228332519531,0.3787902295589447,1.0,0.0007054125890135,300.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1228332519531,0.3787902295589447,1.0,0.0033461737912148,297.9953918457031,285.619384765625,291.3609619140625,286.83624267578125,294.2066650390625,291.8190612792969,283.65496826171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384846232831,0.0035692474339157,0.0035692371893674,-0.0267993584275245,0.6199983358383179,0.6199983358383179,0.0,-0.1572868674993515,410.0,2022.88037109375,-0.0,19.91977882385254,1.0,283.1499938964844,283.8115539550781,290.74761962890625,291.0012512207031,321.1464233398437,321.13800048828125,283.1499938964844,12075.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2601052522659302,1.0,0.0,0.0,1.0716121196746826,1.071616291999817,7.662468703983907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,994.55224609375,0.0,58.52188873291016,1895.4371337890625,-0.0,0.0,0.3083607852458954,1.0,0.0,3.0,1.0,0.0
11982420,300.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.83599853515625,0.3787904679775238,1.0,0.0006698837969452,301.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.83599853515625,0.3787904679775238,1.0,0.0007054199231788,301.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.83599853515625,0.3787904679775238,1.0,0.0005210207309573,300.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.83599853515625,0.3787904679775238,1.0,0.0007054199231788,300.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.83599853515625,0.3787904679775238,1.0,0.0033462084829807,297.6080627441406,285.62286376953125,291.3464050292969,286.8402709960937,293.8649597167969,291.6609802246094,283.24267578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384813636541,0.0035692458041012,0.0035692355595529,-0.0267074089497327,0.777309238910675,0.777309238910675,0.0,-0.1565155684947967,410.0,493.8257141113281,-0.0,19.919740676879883,1.0,283.1499938964844,283.2557678222656,290.0291442871094,290.3116760253906,321.1464233398437,321.13800048828125,283.1499938964844,9338.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062392175197601,1.0,0.0,0.0,1.4594364166259766,1.4594409465789795,1.421228148501541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,210.84620666503903,0.0,108.72682189941406,1895.4371337890625,-0.0,126.20765686035156,0.3782114684581756,1.0,0.0,3.0,1.0,0.0
11982480,300.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.83599853515625,0.3787904679775238,1.0,0.0006698837969452,301.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.83599853515625,0.3787904679775238,1.0,0.0007054199231788,301.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.83599853515625,0.3787904679775238,1.0,0.0005210207309573,300.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.83599853515625,0.3787904679775238,1.0,0.0007054199231788,300.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.83599853515625,0.3787904679775238,1.0,0.0033462084829807,297.6080627441406,285.62286376953125,291.3464050292969,286.8402709960937,293.8649597167969,291.6609802246094,283.24267578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384813636541,0.0035692458041012,0.0035692355595529,-0.0267074089497327,0.777309238910675,0.777309238910675,0.0,-0.1565155684947967,410.0,493.8257141113281,-0.0,19.919740676879883,1.0,283.1499938964844,283.2557678222656,290.0291442871094,290.3116760253906,321.1464233398437,321.13800048828125,283.1499938964844,9338.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062392175197601,1.0,0.0,0.0,1.4594364166259766,1.4594409465789795,1.421228148501541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,210.84620666503903,0.0,108.72682189941406,1895.4371337890625,-0.0,126.20765686035156,0.3782114684581756,1.0,0.0,3.0,1.0,0.0
11982540,300.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4735107421875,0.3787908554077148,1.0,0.0006698890938423,301.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4735107421875,0.3787908554077148,1.0,0.0007054255111142,301.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4735107421875,0.3787908554077148,1.0,0.0005210248637013,300.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4735107421875,0.3787908554077148,1.0,0.0007054255111142,300.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4735107421875,0.3787908554077148,1.0,0.0033462347928434,297.1267395019531,285.62664794921875,291.3306884765625,286.8432922363281,293.5623474121094,291.5522155761719,283.1646423339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138468325138,0.0035692392848432,0.0035692292731255,-0.0263566114008426,0.9274965524673462,0.9274965524673462,0.0,-0.1535728871822357,410.0,136.85960388183594,-0.0,19.9196720123291,1.0,283.1499938964844,283.1706848144531,289.6354675292969,289.7263488769531,321.1464233398437,321.13800048828125,283.1499938964844,8760.470703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2543063461780548,1.0,0.0,0.0,1.8194504976272583,1.8194563388824463,2.208888929544628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,50.55844497680664,0.0,189.2125244140625,1895.4371337890625,-0.0,0.0,0.4587509334087372,1.0,0.0,3.0,1.0,0.0
11982600,300.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4735107421875,0.3787908554077148,1.0,0.0006698890938423,301.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4735107421875,0.3787908554077148,1.0,0.0007054255111142,301.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4735107421875,0.3787908554077148,1.0,0.0005210248637013,300.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4735107421875,0.3787908554077148,1.0,0.0007054255111142,300.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4735107421875,0.3787908554077148,1.0,0.0033462347928434,297.1267395019531,285.62664794921875,291.3306884765625,286.8432922363281,293.5623474121094,291.5522155761719,283.1646423339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138468325138,0.0035692392848432,0.0035692292731255,-0.0263566114008426,0.9274965524673462,0.9274965524673462,0.0,-0.1535728871822357,410.0,136.85960388183594,-0.0,19.9196720123291,1.0,283.1499938964844,283.1706848144531,289.6354675292969,289.7263488769531,321.1464233398437,321.13800048828125,283.1499938964844,8760.470703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2543063461780548,1.0,0.0,0.0,1.8194504976272583,1.8194563388824463,2.208888929544628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,50.55844497680664,0.0,189.2125244140625,1895.4371337890625,-0.0,0.0,0.4587509334087372,1.0,0.0,3.0,1.0,0.0
11982660,300.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.05108642578125,0.3787914514541626,1.0,0.0006698928191326,301.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.05108642578125,0.3787914514541626,1.0,0.0007054294110275,301.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.05108642578125,0.3787914514541626,1.0,0.0005210277740843,300.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.05108642578125,0.3787914514541626,1.0,0.0007054294110275,300.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.05108642578125,0.3787914514541626,1.0,0.0033462534192949,296.57568359375,285.63067626953125,291.3138122558594,286.8452453613281,293.2940368652344,291.4759521484375,283.15234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138445507735,0.003569227643311,0.0035692178644239,-0.0257385466247797,1.0,1.0,0.0,-0.1483883559703827,410.0,75.54147338867188,-0.0,19.91957664489746,1.0,283.1499938964844,283.15869140625,289.3647766113281,289.441650390625,321.1464233398437,321.13800048828125,283.1499938964844,10466.6484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1579038649797439,1.0,0.0,0.0,2.1547017097473145,2.154709577560425,3.09790181063363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.86808967590332,0.0,306.2241516113281,1895.4371337890625,-0.0,0.0,0.5373491644859314,1.0,0.0,3.0,1.0,0.0
11982720,300.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.05108642578125,0.3787914514541626,1.0,0.0006698928191326,301.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.05108642578125,0.3787914514541626,1.0,0.0007054294110275,301.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.05108642578125,0.3787914514541626,1.0,0.0005210277740843,300.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.05108642578125,0.3787914514541626,1.0,0.0007054294110275,300.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.05108642578125,0.3787914514541626,1.0,0.0033462534192949,296.57568359375,285.63067626953125,291.3138122558594,286.8452453613281,293.2940368652344,291.4759521484375,283.15234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138445507735,0.003569227643311,0.0035692178644239,-0.0257385466247797,1.0,1.0,0.0,-0.1483883559703827,410.0,75.54147338867188,-0.0,19.91957664489746,1.0,283.1499938964844,283.15869140625,289.3647766113281,289.441650390625,321.1464233398437,321.13800048828125,283.1499938964844,10466.6484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1579038649797439,1.0,0.0,0.0,2.1547017097473145,2.154709577560425,3.09790181063363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,24.86808967590332,0.0,306.2241516113281,1895.4371337890625,-0.0,0.0,0.5373491644859314,1.0,0.0,3.0,1.0,0.0
