time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982780,300.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5830383300781,0.3787921667098999,1.0,0.0006698952056467,301.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5830383300781,0.3787921667098999,1.0,0.0007054319139569,301.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5830383300781,0.3787921667098999,1.0,0.0005210295785218,300.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5830383300781,0.3787921667098999,1.0,0.0007054319139569,300.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5830383300781,0.3787921667098999,1.0,0.0033462652936577,295.9761047363281,285.635009765625,291.2957763671875,286.8461608886719,293.0557556152344,291.4206848144531,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384138427674,0.0035692115779966,0.0035692020319402,-0.0248674415051937,1.0,1.0,0.0,-0.1410815417766571,410.0,66.33733367919922,-0.0,19.9194564819336,1.0,283.1499938964844,283.1566162109375,289.116455078125,289.18511962890625,321.1464233398437,321.13800048828125,283.1499938964844,13188.4169921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0115182492882013,1.0,0.0,0.0,2.4189133644104004,2.4189233779907227,3.904217464878457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.023515701293945,0.0,433.2384643554688,1895.4371337890625,-0.0,0.0,0.6014955639839172,1.0,0.0,3.0,1.0,0.0
11982840,300.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5830383300781,0.3787921667098999,1.0,0.0006698952056467,301.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5830383300781,0.3787921667098999,1.0,0.0007054319139569,301.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5830383300781,0.3787921667098999,1.0,0.0005210295785218,300.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5830383300781,0.3787921667098999,1.0,0.0007054319139569,300.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5830383300781,0.3787921667098999,1.0,0.0033462652936577,295.9761047363281,285.635009765625,291.2957763671875,286.8461608886719,293.0557556152344,291.4206848144531,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384138427674,0.0035692115779966,0.0035692020319402,-0.0248674415051937,1.0,1.0,0.0,-0.1410815417766571,410.0,66.33733367919922,-0.0,19.9194564819336,1.0,283.1499938964844,283.1566162109375,289.116455078125,289.18511962890625,321.1464233398437,321.13800048828125,283.1499938964844,13188.4169921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0115182492882013,1.0,0.0,0.0,2.4189133644104004,2.4189233779907227,3.904217464878457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,21.023515701293945,0.0,433.2384643554688,1895.4371337890625,-0.0,0.0,0.6014955639839172,1.0,0.0,3.0,1.0,0.0
11982900,300.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3357849121094,0.3787925541400909,1.0,0.0006698959623463,301.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3357849121094,0.3787925541400909,1.0,0.0007054327288642,301.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3357849121094,0.3787925541400909,1.0,0.0005210302188061,300.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3357849121094,0.3787925541400909,1.0,0.0007054327288642,300.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3357849121094,0.3787925541400909,1.0,0.003346269018948,295.6636657714844,285.6372985839844,291.28631591796875,286.8462219238281,292.9466857910156,291.3984375,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383947506546,0.0035692020319402,0.0035691927187144,-0.0243497435003519,1.0,1.0,0.0,-0.1367392838001251,410.0,65.39241027832031,-0.0,19.91939163208008,1.0,283.1499938964844,283.1561889648437,289.0019836425781,289.0671081542969,321.1464233398437,321.13800048828125,283.1499938964844,14546.2353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5403835773468018,2.5403945446014404,4.3061774590569257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,20.57229995727539,0.0,501.8385925292969,1895.4371337890625,-0.0,0.0,0.6282249093055725,1.0,0.0,3.0,1.0,0.0
11982960,300.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.08154296875,0.3787929713726043,1.0,0.0006698965444229,301.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.08154296875,0.3787929713726043,1.0,0.0007054333691485,301.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.08154296875,0.3787929713726043,1.0,0.0005210306844674,300.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.08154296875,0.3787929713726043,1.0,0.0007054333691485,300.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.08154296875,0.3787929713726043,1.0,0.0033462720457464,295.3453674316406,285.6396179199219,291.27655029296875,286.8460388183594,292.8437805175781,291.3788146972656,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138374261558,0.0035691915545612,0.0035691824741661,-0.0237888451665639,1.0,1.0,0.0,-0.1320348381996154,410.0,64.95948028564453,-0.0,19.91932487487793,1.0,283.1499938964844,283.1559143066406,288.8936767578125,288.9554748535156,321.1464233398437,321.13800048828125,283.1499938964844,15639.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.634092330932617,2.6341042518615723,4.629726504390419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,20.319936752319336,0.0,559.4474487304688,1895.4371337890625,-0.0,0.0,0.6537425518035889,1.0,0.0,3.0,1.0,0.0
11983020,300.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.556884765625,0.3787937462329864,1.0,0.0006698974757455,301.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.556884765625,0.3787937462329864,1.0,0.000705434300471,301.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.556884765625,0.3787937462329864,1.0,0.0005210313829593,300.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.556884765625,0.3787937462329864,1.0,0.000705434300471,300.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.556884765625,0.3787937462329864,1.0,0.0033462764695286,294.69775390625,285.64453125,291.2561340332031,286.8448181152344,292.6548156738281,291.3454284667969,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383300237357,0.0035691694356501,0.0035691608209162,-0.0225890930742025,1.0,1.0,0.0,-0.1219725981354713,410.0,64.66525268554688,-0.0,19.919193267822266,1.0,283.1499938964844,283.155517578125,288.69415283203125,288.7499694824219,321.1464233398437,321.13800048828125,283.1499938964844,17800.927734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8102521896362305,2.81026577949524,5.269676535135659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,20.06010055541992,0.0,679.3638916015625,1895.4371337890625,-0.0,0.0,0.6965438723564148,1.0,0.0,3.0,1.0,0.0
11983080,300.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.556884765625,0.3787937462329864,1.0,0.0006698974757455,301.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.556884765625,0.3787937462329864,1.0,0.000705434300471,301.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.556884765625,0.3787937462329864,1.0,0.0005210313829593,300.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.556884765625,0.3787937462329864,1.0,0.000705434300471,300.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.556884765625,0.3787937462329864,1.0,0.0033462764695286,294.69775390625,285.64453125,291.2561340332031,286.8448181152344,292.6548156738281,291.3454284667969,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383300237357,0.0035691694356501,0.0035691608209162,-0.0225890930742025,1.0,1.0,0.0,-0.1219725981354713,410.0,64.66525268554688,-0.0,19.919193267822266,1.0,283.1499938964844,283.155517578125,288.69415283203125,288.7499694824219,321.1464233398437,321.13800048828125,283.1499938964844,17800.927734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8102521896362305,2.81026577949524,5.269676535135659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,20.06010055541992,0.0,679.3638916015625,1895.4371337890625,-0.0,0.0,0.6965438723564148,1.0,0.0,3.0,1.0,0.0
11983140,300.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.19140625,0.378794252872467,1.0,0.0006698980578221,301.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.19140625,0.378794252872467,1.0,0.0007054348825477,301.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.19140625,0.378794252872467,1.0,0.0005210317904129,300.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.19140625,0.378794252872467,1.0,0.0007054348825477,300.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.19140625,0.378794252872467,1.0,0.003346279496327,294.25360107421875,285.64801025390625,291.2415466308594,286.8433837890625,292.5379943847656,291.3258361816406,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383002214133,0.0035691540688276,0.0035691459197551,-0.021766472607851,1.0,1.0,0.0,-0.1150737032294273,410.0,64.58154296875,-0.0,19.919109344482425,1.0,283.1499938964844,283.1553039550781,288.5704345703125,288.62255859375,321.1464233398437,321.13800048828125,283.1499938964844,19198.796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.918508768081665,2.9185233116149902,5.68349321383721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.94160270690918,0.0,760.9386596679688,1895.4371337890625,-0.0,0.0,0.7200115919113159,1.0,0.0,3.0,1.0,0.0
11983200,300.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0177917480469,0.3787944614887237,1.0,0.0006698982906527,301.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0177917480469,0.3787944614887237,1.0,0.000705435173586,301.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0177917480469,0.3787944614887237,1.0,0.0005210320232436,300.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0177917480469,0.3787944614887237,1.0,0.000705435173586,300.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0177917480469,0.3787944614887237,1.0,0.0033462808933109,294.04461669921875,285.64971923828125,291.2344970703125,286.842529296875,292.48602294921875,291.3172607421875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382862515747,0.0035691470839083,0.0035691389348357,-0.0213874783366918,1.0,1.0,0.0,-0.1118953824043273,410.0,64.52764892578125,-0.0,19.9190731048584,1.0,283.1499938964844,283.1552124023437,288.51531982421875,288.5658569335937,321.1464233398437,321.13800048828125,283.1499938964844,19700.939453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.956429004669189,2.956444025039673,5.83214387006592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.88060760498047,0.0,790.9865112304688,1895.4371337890625,-0.0,0.0,0.7321037650108337,1.0,0.0,3.0,1.0,0.0
11983260,300.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4715576171875,0.3787950873374939,1.0,0.000669899280183,301.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4715576171875,0.3787950873374939,1.0,0.0007054361631162,301.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4715576171875,0.3787950873374939,1.0,0.0005210327799431,300.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4715576171875,0.3787950873374939,1.0,0.0007054361631162,300.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4715576171875,0.3787950873374939,1.0,0.0033462855499237,293.3951721191406,285.6551818847656,291.211669921875,286.8391418457031,292.3347473144531,291.29217529296875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382448077201,0.003569126361981,0.0035691184457391,-0.0202620290219783,1.0,1.0,0.0,-0.1024575009942054,410.0,64.4142074584961,-0.0,19.9189682006836,1.0,283.1499938964844,283.1549987792969,288.354736328125,288.4006042480469,321.1464233398437,321.13800048828125,283.1499938964844,21389.919921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.080552101135254,3.080568552017212,6.332139150799776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.726539611816406,0.0,894.8547973632812,1895.4371337890625,-0.0,0.0,0.7623390555381775,1.0,0.0,3.0,1.0,0.0
11983320,300.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4715576171875,0.3787950873374939,1.0,0.000669899280183,301.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4715576171875,0.3787950873374939,1.0,0.0007054361631162,301.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4715576171875,0.3787950873374939,1.0,0.0005210327799431,300.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4715576171875,0.3787950873374939,1.0,0.0007054361631162,300.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4715576171875,0.3787950873374939,1.0,0.0033462855499237,293.3951721191406,285.6551818847656,291.211669921875,286.8391418457031,292.3347473144531,291.29217529296875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382448077201,0.003569126361981,0.0035691184457391,-0.0202620290219783,1.0,1.0,0.0,-0.1024575009942054,410.0,64.4142074584961,-0.0,19.9189682006836,1.0,283.1499938964844,283.1549987792969,288.354736328125,288.4006042480469,321.1464233398437,321.13800048828125,283.1499938964844,21389.919921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.080552101135254,3.080568552017212,6.332139150799776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.726539611816406,0.0,894.8547973632812,1895.4371337890625,-0.0,0.0,0.7623390555381775,1.0,0.0,3.0,1.0,0.0
11983380,300.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9241943359375,0.3787956237792969,1.0,0.0006699003861285,301.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9241943359375,0.3787956237792969,1.0,0.0007054373854771,301.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9241943359375,0.3787956237792969,1.0,0.0005210336530581,300.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9241943359375,0.3787956237792969,1.0,0.0007054373854771,300.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9241943359375,0.3787956237792969,1.0,0.0033462911378592,292.7565002441406,285.6609802246094,291.1876220703125,286.8346862792969,292.1987609863281,291.26885986328125,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382080204784,0.0035691077355295,0.0035691005177795,-0.0192622486501932,1.0,1.0,0.0,-0.0940738916397094,410.0,64.30250549316406,-0.0,19.918880462646484,1.0,283.1499938964844,283.1548156738281,288.2103576660156,288.2520446777344,321.1464233398437,321.13800048828125,283.1499938964844,22913.740234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.188393831253052,3.1884114742279053,6.783241133234696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.58858871459961,0.0,992.1627807617188,1895.4371337890625,-0.0,0.0,0.7886545062065125,1.0,0.0,3.0,1.0,0.0
11983440,300.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9241943359375,0.3787956237792969,1.0,0.0006699003861285,301.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9241943359375,0.3787956237792969,1.0,0.0007054373854771,301.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9241943359375,0.3787956237792969,1.0,0.0005210336530581,300.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9241943359375,0.3787956237792969,1.0,0.0007054373854771,300.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9241943359375,0.3787956237792969,1.0,0.0033462911378592,292.7565002441406,285.6609802246094,291.1876220703125,286.8346862792969,292.1987609863281,291.26885986328125,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382080204784,0.0035691077355295,0.0035691005177795,-0.0192622486501932,1.0,1.0,0.0,-0.0940738916397094,410.0,64.30250549316406,-0.0,19.918880462646484,1.0,283.1499938964844,283.1548156738281,288.2103576660156,288.2520446777344,321.1464233398437,321.13800048828125,283.1499938964844,22913.740234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.188393831253052,3.1884114742279053,6.783241133234696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.58858871459961,0.0,992.1627807617188,1895.4371337890625,-0.0,0.0,0.7886545062065125,1.0,0.0,3.0,1.0,0.0
11983500,300.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6517028808594,0.3787958323955536,1.0,0.0006699010846205,301.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6517028808594,0.3787958323955536,1.0,0.000705438083969,301.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6517028808594,0.3787958323955536,1.0,0.000521034176927,300.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6517028808594,0.3787958323955536,1.0,0.000705438083969,300.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6517028808594,0.3787958323955536,1.0,0.0033462946303188,292.4430236816406,285.6639709472656,291.1751403808594,286.83203125,292.1358947753906,291.257568359375,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381917223334,0.003569099586457,0.003569092368707,-0.0188196375966072,1.0,1.0,0.0,-0.0903625190258026,410.0,64.2644271850586,-0.0,19.91884422302246,1.0,283.1499938964844,283.1547241210937,288.1436462402344,288.1834411621094,321.1464233398437,321.13800048828125,283.1499938964844,23744.712890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2456929683685303,3.245711088180542,7.029237281130918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.534990310668945,0.0,1046.6209716796875,1895.4371337890625,-0.0,0.0,0.799879789352417,1.0,0.0,3.0,1.0,0.0
11983560,300.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3807067871094,0.3787960112094879,1.0,0.00066990184132,301.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3807067871094,0.3787960112094879,1.0,0.0007054388988763,301.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3807067871094,0.3787960112094879,1.0,0.0005210347590036,300.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3807067871094,0.3787960112094879,1.0,0.0007054388988763,300.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3807067871094,0.3787960112094879,1.0,0.0033462983556091,292.1342468261719,285.6670227050781,291.162353515625,286.8290710449219,292.0761413574219,291.2463684082031,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381772868335,0.0035690921358764,0.0035690851509571,-0.018418401479721,1.0,1.0,0.0,-0.0869981572031974,410.0,64.18284606933594,-0.0,19.918813705444336,1.0,283.1499938964844,283.1546630859375,288.080322265625,288.11834716796875,321.1464233398437,321.13800048828125,283.1499938964844,24314.771484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.284422874450684,3.284441471099853,7.197994023044885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.460918426513672,0.0,1084.5369873046875,1895.4371337890625,-0.0,0.0,0.8121249675750732,1.0,0.0,3.0,1.0,0.0
11983620,300.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451232910156,0.3787963092327118,1.0,0.0006699035293422,301.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451232910156,0.3787963092327118,1.0,0.0007054407033137,301.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451232910156,0.3787963092327118,1.0,0.0005210360977798,300.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451232910156,0.3787963092327118,1.0,0.0007054407033137,300.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451232910156,0.3787963092327118,1.0,0.0033463069703429,291.532470703125,285.67340087890625,291.13580322265625,286.8223876953125,291.9650573730469,291.2240905761719,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381526067852,0.0035690795630216,0.0035690728109329,-0.0177434831857681,1.0,1.0,0.0,-0.0813390687108039,410.0,64.04916381835938,-0.0,19.918764114379883,1.0,283.1499938964844,283.154541015625,287.9629211425781,287.9977111816406,321.1464233398437,321.13800048828125,283.1499938964844,25628.388671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.371977090835572,3.3719968795776367,7.58686894641869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.33827209472656,0.0,1173.602783203125,1895.4371337890625,-0.0,0.0,0.8335496783256531,1.0,0.0,3.0,1.0,0.0
11983680,300.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451232910156,0.3787963092327118,1.0,0.0006699035293422,301.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451232910156,0.3787963092327118,1.0,0.0007054407033137,301.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451232910156,0.3787963092327118,1.0,0.0005210360977798,300.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451232910156,0.3787963092327118,1.0,0.0007054407033137,300.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451232910156,0.3787963092327118,1.0,0.0033463069703429,291.532470703125,285.67340087890625,291.13580322265625,286.8223876953125,291.9650573730469,291.2240905761719,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381526067852,0.0035690795630216,0.0035690728109329,-0.0177434831857681,1.0,1.0,0.0,-0.0813390687108039,410.0,64.04916381835938,-0.0,19.918764114379883,1.0,283.1499938964844,283.154541015625,287.9629211425781,287.9977111816406,321.1464233398437,321.13800048828125,283.1499938964844,25628.388671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.371977090835572,3.3719968795776367,7.58686894641869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.33827209472656,0.0,1173.602783203125,1895.4371337890625,-0.0,0.0,0.8335496783256531,1.0,0.0,3.0,1.0,0.0
11983740,300.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3206481933594,0.3787965178489685,1.0,0.0006699055084027,301.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3206481933594,0.3787965178489685,1.0,0.0007054427405819,301.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3206481933594,0.3787965178489685,1.0,0.000521037611179,300.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3206481933594,0.3787965178489685,1.0,0.0007054427405819,300.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3206481933594,0.3787965178489685,1.0,0.00334631674923,290.95428466796875,285.6800842285156,291.1080322265625,286.8145446777344,291.8640441894531,291.2015075683594,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381339803338,0.0035690702497959,0.0035690634977072,-0.0172346420586109,1.0,1.0,0.0,-0.0770726203918457,410.0,63.89982223510742,-0.0,19.91872978210449,1.0,283.1499938964844,283.1544189453125,287.85675048828125,287.888671875,321.1464233398437,321.13800048828125,283.1499938964844,26878.916015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4532644748687744,3.453284978866577,7.9570668276574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.21991920471192,0.0,1260.540771484375,1895.4371337890625,-0.0,0.0,0.8534641861915588,1.0,0.0,3.0,1.0,0.0
11983800,300.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3206481933594,0.3787965178489685,1.0,0.0006699055084027,301.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3206481933594,0.3787965178489685,1.0,0.0007054427405819,301.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3206481933594,0.3787965178489685,1.0,0.000521037611179,300.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3206481933594,0.3787965178489685,1.0,0.0007054427405819,300.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3206481933594,0.3787965178489685,1.0,0.00334631674923,290.95428466796875,285.6800842285156,291.1080322265625,286.8145446777344,291.8640441894531,291.2015075683594,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381339803338,0.0035690702497959,0.0035690634977072,-0.0172346420586109,1.0,1.0,0.0,-0.0770726203918457,410.0,63.89982223510742,-0.0,19.91872978210449,1.0,283.1499938964844,283.1544189453125,287.85675048828125,287.888671875,321.1464233398437,321.13800048828125,283.1499938964844,26878.916015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4532644748687744,3.453284978866577,7.9570668276574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.21991920471192,0.0,1260.540771484375,1895.4371337890625,-0.0,0.0,0.8534641861915588,1.0,0.0,3.0,1.0,0.0
11983860,300.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099365234375,0.378796637058258,1.0,0.0006699076038785,301.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099365234375,0.378796637058258,1.0,0.000705444952473,301.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099365234375,0.378796637058258,1.0,0.0005210392409935,300.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099365234375,0.378796637058258,1.0,0.000705444952473,300.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099365234375,0.378796637058258,1.0,0.0033463272266089,290.4017944335937,285.6870422363281,291.0790100097656,286.8055419921875,291.771728515625,291.1783142089844,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381204761564,0.0035690634977072,0.0035690569784492,-0.0168757401406765,1.0,1.0,0.0,-0.0740634128451347,410.0,63.73276901245117,-0.0,19.91870880126953,1.0,283.1499938964844,283.1543273925781,287.7605285644531,287.7898864746094,321.1464233398437,321.13800048828125,283.1499938964844,28085.365234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.529913187026977,3.5299346446990967,8.3142168705308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.103853225708008,0.0,1346.354736328125,1895.4371337890625,-0.0,0.0,0.872258722782135,1.0,0.0,3.0,1.0,0.0
11983920,300.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099365234375,0.378796637058258,1.0,0.0006699076038785,301.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099365234375,0.378796637058258,1.0,0.000705444952473,301.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099365234375,0.378796637058258,1.0,0.0005210392409935,300.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099365234375,0.378796637058258,1.0,0.000705444952473,300.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099365234375,0.378796637058258,1.0,0.0033463272266089,290.4017944335937,285.6870422363281,291.0790100097656,286.8055419921875,291.771728515625,291.1783142089844,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381204761564,0.0035690634977072,0.0035690569784492,-0.0168757401406765,1.0,1.0,0.0,-0.0740634128451347,410.0,63.73276901245117,-0.0,19.91870880126953,1.0,283.1499938964844,283.1543273925781,287.7605285644531,287.7898864746094,321.1464233398437,321.13800048828125,283.1499938964844,28085.365234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.529913187026977,3.5299346446990967,8.3142168705308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,19.103853225708008,0.0,1346.354736328125,1895.4371337890625,-0.0,0.0,0.872258722782135,1.0,0.0,3.0,1.0,0.0
11983980,300.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.3787966966629028,1.0,0.0006699098157696,301.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.3787966966629028,1.0,0.0007054472807794,301.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.3787966966629028,1.0,0.0005210409872233,300.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.3787966966629028,1.0,0.0007054472807794,300.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.3787966966629028,1.0,0.0033463381696492,289.8763732910156,285.6943054199219,291.0486755371094,286.79541015625,291.6868896484375,291.1541748046875,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.003569059073925,0.0035690527874976,-0.0166420638561248,1.0,1.0,0.0,-0.072104163467884,410.0,63.54696273803711,-0.0,19.91869735717773,1.0,283.1499938964844,283.1542053222656,287.6730651855469,287.7001647949219,321.1464233398437,321.13800048828125,283.1499938964844,29262.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6031534671783447,3.60317587852478,8.662810273563082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,18.989038467407227,0.0,1431.9102783203125,1895.4371337890625,-0.0,0.0,0.8902301788330078,1.0,0.0,3.0,1.0,0.0
11984040,300.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.3787966966629028,1.0,0.0006699098157696,301.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.3787966966629028,1.0,0.0007054472807794,301.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.3787966966629028,1.0,0.0005210409872233,300.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.3787966966629028,1.0,0.0007054472807794,300.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.3787966966629028,1.0,0.0033463381696492,289.8763732910156,285.6943054199219,291.0486755371094,286.79541015625,291.6868896484375,291.1541748046875,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.003569059073925,0.0035690527874976,-0.0166420638561248,1.0,1.0,0.0,-0.072104163467884,410.0,63.54696273803711,-0.0,19.91869735717773,1.0,283.1499938964844,283.1542053222656,287.6730651855469,287.7001647949219,321.1464233398437,321.13800048828125,283.1499938964844,29262.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6031534671783447,3.60317587852478,8.662810273563082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,18.989038467407227,0.0,1431.9102783203125,1895.4371337890625,-0.0,0.0,0.8902301788330078,1.0,0.0,3.0,1.0,0.0
11984100,300.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.3787967264652252,1.0,0.0006699109217152,301.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.3787967264652252,1.0,0.0007054484449326,301.84375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.3787967264652252,1.0,0.0005210418021306,300.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.3787967264652252,1.0,0.0007054484449326,300.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.3787967264652252,1.0,0.0033463437575846,289.62408447265625,285.69805908203125,291.0330505371094,286.7898864746094,291.64697265625,291.1417236328125,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381093002855,0.0035690576769411,0.0035690513905137,-0.0165636409074068,1.0,1.0,0.0,-0.0714466422796249,410.0,63.46117782592773,-0.0,19.9186954498291,1.0,283.1499938964844,283.1541748046875,287.6322937011719,287.6583557128906,321.1464233398437,321.13800048828125,283.1499938964844,29971.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.64653992652893,3.646562814712525,8.872688113115146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,18.937725067138672,0.0,1484.2615966796875,1895.4371337890625,-0.0,0.0,0.8980779647827148,1.0,0.0,3.0,1.0,0.0
11984160,300.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373718261719,0.3787967264652252,1.0,0.0006699120276607,301.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373718261719,0.3787967264652252,1.0,0.0007054496090859,301.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373718261719,0.3787967264652252,1.0,0.0005210426752455,300.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373718261719,0.3787967264652252,1.0,0.0007054496090859,300.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373718261719,0.3787967264652252,1.0,0.0033463493455201,289.3790283203125,285.701904296875,291.01708984375,286.7840881347656,291.60858154296875,291.1289367675781,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381069719791,0.0035690567456185,0.0035690504591912,-0.0165063329041004,1.0,1.0,0.0,-0.0709661543369293,410.0,63.34104919433594,-0.0,19.91869354248047,1.0,283.1499938964844,283.15411376953125,287.5933837890625,287.6184997558594,321.1464233398437,321.13800048828125,283.1499938964844,30413.755859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6733222007751465,3.6733453273773193,9.00349903076858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,18.87384796142578,0.0,1517.2064208984375,1895.4371337890625,-0.0,0.0,0.9074562191963196,1.0,0.0,3.0,1.0,0.0
11984220,300.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779602050781,0.3787967264652252,1.0,0.0006699141813442,301.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779602050781,0.3787967264652252,1.0,0.0007054519373923,301.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779602050781,0.3787967264652252,1.0,0.0005210443632677,300.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779602050781,0.3787967264652252,1.0,0.0007054519373923,300.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779602050781,0.3787967264652252,1.0,0.0033463600557297,288.90948486328125,285.7098083496094,290.98419189453125,286.7716064453125,291.5357360839844,291.1024169921875,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690555814653,0.0035690492950379,-0.0164439920336008,1.0,1.0,0.0,-0.0704434514045715,410.0,63.11459732055664,-0.0,19.91869354248047,1.0,283.1499938964844,283.1540222167969,287.5204772949219,287.5438232421875,321.1464233398437,321.13800048828125,283.1499938964844,31556.556640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.741698503494263,3.741722583770752,9.341806617158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,18.757509231567383,0.0,1603.518798828125,1895.4371337890625,-0.0,0.0,0.9242468476295472,1.0,0.0,3.0,1.0,0.0
11984280,300.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779602050781,0.3787967264652252,1.0,0.0006699141813442,301.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779602050781,0.3787967264652252,1.0,0.0007054519373923,301.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779602050781,0.3787967264652252,1.0,0.0005210443632677,300.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779602050781,0.3787967264652252,1.0,0.0007054519373923,300.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779602050781,0.3787967264652252,1.0,0.0033463600557297,288.90948486328125,285.7098083496094,290.98419189453125,286.7716064453125,291.5357360839844,291.1024169921875,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690555814653,0.0035690492950379,-0.0164439920336008,1.0,1.0,0.0,-0.0704434514045715,410.0,63.11459732055664,-0.0,19.91869354248047,1.0,283.1499938964844,283.1540222167969,287.5204772949219,287.5438232421875,321.1464233398437,321.13800048828125,283.1499938964844,31556.556640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.741698503494263,3.741722583770752,9.341806617158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,18.757509231567383,0.0,1603.518798828125,1895.4371337890625,-0.0,0.0,0.9242468476295472,1.0,0.0,3.0,1.0,0.0
11984340,300.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0415344238281,0.3787966966629028,1.0,0.0006699158111587,301.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0415344238281,0.3787966966629028,1.0,0.0007054536254145,301.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0415344238281,0.3787966966629028,1.0,0.0005210456438362,300.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0415344238281,0.3787966966629028,1.0,0.0007054536254145,300.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0415344238281,0.3787966966629028,1.0,0.0033463682048022,288.5713806152344,285.71600341796875,290.95831298828125,286.7613220214844,291.4835510253906,291.0813293457031,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690553486347,0.0035690490622073,-0.016435058787465,1.0,1.0,0.0,-0.07036854326725,410.0,62.93465042114258,-0.0,19.91869735717773,1.0,283.1499938964844,283.1539611816406,287.4691162109375,287.49127197265625,321.1464233398437,321.13800048828125,283.1499938964844,32493.861328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.796860456466675,3.796885251998901,9.619279808248391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,18.67059898376465,0.0,1675.4893798828125,1895.4371337890625,-0.0,0.0,0.9348843693733216,1.0,0.0,3.0,1.0,0.0
11984400,300.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9376220703125,0.3787966966629028,1.0,0.0006699163350276,301.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9376220703125,0.3787966966629028,1.0,0.0007054541492834,301.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9376220703125,0.3787966966629028,1.0,0.0005210460512898,300.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9376220703125,0.3787966966629028,1.0,0.0007054541492834,300.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9376220703125,0.3787966966629028,1.0,0.0033463707659393,288.4679260253906,285.7179870605469,290.95001220703125,286.7579345703125,291.46759033203125,291.0744934082031,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690553486347,0.0035690490622073,-0.016438141465187,1.0,1.0,0.0,-0.0703943818807601,410.0,62.86697769165039,-0.0,19.918699264526367,1.0,283.1499938964844,283.1539611816406,287.4535522460937,287.475341796875,321.1464233398437,321.13800048828125,283.1499938964844,32688.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8082001209259033,3.808225154876709,9.676823538029566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,18.639385223388672,0.0,1690.54638671875,1895.4371337890625,-0.0,0.0,0.9405807852745056,1.0,0.0,3.0,1.0,0.0
11984460,300.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.3787966668605804,1.0,0.0006699181976728,301.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.3787966668605804,1.0,0.0007054561283439,301.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.3787966668605804,1.0,0.0005210475064814,300.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.3787966668605804,1.0,0.0007054561283439,300.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.3787966668605804,1.0,0.0033463800791651,288.0538024902344,285.726806640625,290.9132995605469,286.7420349121094,291.4033508300781,291.0450439453125,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381051093339,0.003569055814296,0.0035690495278686,-0.016458423808217,1.0,1.0,0.0,-0.0705644339323043,410.0,62.588680267333984,-0.0,19.918701171875,1.0,283.1499938964844,283.15386962890625,287.391845703125,287.41229248046875,321.1464233398437,321.13800048828125,283.04998779296875,33812.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.873112440109253,3.873138427734375,1.000952579488512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,497.5526428222656,0.0,1778.476806640625,1895.4371337890625,-0.0,0.0,0.9555274844169616,1.0,0.0,3.0,1.0,0.0
11984520,300.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.3787966668605804,1.0,0.0006699181976728,301.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.3787966668605804,1.0,0.0007054561283439,301.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.3787966668605804,1.0,0.0005210475064814,300.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.3787966668605804,1.0,0.0007054561283439,300.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5167541503906,0.3787966668605804,1.0,0.0033463800791651,288.0538024902344,285.726806640625,290.9132995605469,286.7420349121094,291.4033508300781,291.0450439453125,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381051093339,0.003569055814296,0.0035690495278686,-0.016458423808217,1.0,1.0,0.0,-0.0705644339323043,410.0,62.588680267333984,-0.0,19.918701171875,1.0,283.1499938964844,283.15386962890625,287.391845703125,287.41229248046875,321.1464233398437,321.13800048828125,283.04998779296875,33812.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.873112440109253,3.873138427734375,1.000952579488512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,497.5526428222656,0.0,1778.476806640625,1895.4371337890625,-0.0,0.0,0.9555274844169616,1.0,0.0,3.0,1.0,0.0
11984580,300.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.3787966668605804,1.0,0.0006699198856949,301.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.3787966668605804,1.0,0.0007054579327814,301.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.3787966668605804,1.0,0.0005210488452576,300.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.3787966668605804,1.0,0.0007054579327814,300.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.3787966668605804,1.0,0.0033463886938989,287.6663513183594,285.7364807128906,290.8730163574219,286.7229309082031,291.3422241210937,291.013671875,283.0718688964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381060406565,0.0035690560471266,0.0035690499935299,-0.0164785552769899,1.0,1.0,0.0,-0.0707332193851471,410.0,116.52655792236328,-0.0,19.918704986572266,1.0,283.0522155761719,283.0606384277344,287.4142150878906,287.4421691894531,321.1464233398437,321.13800048828125,282.75,34750.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.926515817642212,3.9265425205230713,1.0287456007063156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1513.3204345703125,0.0,1853.062255859375,1895.4371337890625,-0.0,0.0,0.966563045978546,1.0,0.0,3.0,1.0,0.0
11984640,300.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.3787966668605804,1.0,0.0006699198856949,301.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.3787966668605804,1.0,0.0007054579327814,301.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.3787966668605804,1.0,0.0005210488452576,300.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.3787966668605804,1.0,0.0007054579327814,300.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.3787966668605804,1.0,0.0033463886938989,287.6663513183594,285.7364807128906,290.8730163574219,286.7229309082031,291.3422241210937,291.013671875,283.0718688964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381060406565,0.0035690560471266,0.0035690499935299,-0.0164785552769899,1.0,1.0,0.0,-0.0707332193851471,410.0,116.52655792236328,-0.0,19.918704986572266,1.0,283.0522155761719,283.0606384277344,287.4142150878906,287.4421691894531,321.1464233398437,321.13800048828125,282.75,34750.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.926515817642212,3.9265425205230713,1.0287456007063156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1513.3204345703125,0.0,1853.062255859375,1895.4371337890625,-0.0,0.0,0.966563045978546,1.0,0.0,3.0,1.0,0.0
11984700,300.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.92193603515625,0.3787966668605804,1.0,0.0006699207006022,301.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.92193603515625,0.3787966668605804,1.0,0.0007054587476886,301.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.92193603515625,0.3787966668605804,1.0,0.0005210494273342,300.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.92193603515625,0.3787966668605804,1.0,0.0007054587476886,300.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.92193603515625,0.3787966668605804,1.0,0.0033463926520198,287.4820556640625,285.7416076660156,290.85162353515625,286.7122497558594,291.3125915527344,290.9971618652344,282.93182373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381065063178,0.0035690562799572,0.0035690499935299,-0.0164886061102151,1.0,1.0,0.0,-0.0708175003528595,410.0,433.8446044921875,-0.0,19.918704986572266,1.0,282.7938537597656,282.8397521972656,287.5634765625,287.6669921875,321.1464233398437,321.13800048828125,282.75,35034.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.94249439239502,3.942521333694458,1.0371353482696577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,446.2363586425781,0.0,1875.777099609375,1895.4371337890625,-0.0,0.0,0.9703646302223206,1.0,0.0,3.0,1.0,0.0
