time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984760,300.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328796386719,0.3787966668605804,1.0,0.0006699214573018,301.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328796386719,0.3787966668605804,1.0,0.0007054595625959,301.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328796386719,0.3787966668605804,1.0,0.0005210500094108,300.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328796386719,0.3787966668605804,1.0,0.0007054595625959,300.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328796386719,0.3787966668605804,1.0,0.0033463963773101,287.3034973144531,285.7469482421875,290.82940673828125,286.70086669921875,291.2834167480469,290.98004150390625,282.8166198730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381069719791,0.0035690565127879,0.0035690502263605,-0.0164986252784729,1.0,1.0,0.0,-0.0709014981985092,410.0,232.08094787597656,-0.0,19.9187068939209,1.0,282.7557983398437,282.77349853515625,287.6006774902344,287.64715576171875,321.1464233398437,321.13800048828125,282.45001220703125,35253.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.95482873916626,3.954855680465698,1.0436349384690402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1609.1895751953125,0.0,1893.4376220703125,1895.4371337890625,-0.0,0.0,0.9732989072799684,1.0,0.0,3.0,1.0,0.0
11984820,300.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.378796637058258,1.0,0.0006699229124933,301.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.378796637058258,1.0,0.0007054610759951,301.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.378796637058258,1.0,0.000521051173564,300.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.378796637058258,1.0,0.0007054610759951,300.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.378796637058258,1.0,0.0033464035950601,286.9615173339844,285.7581481933594,290.78271484375,286.676025390625,291.2261962890625,290.9440002441406,282.52069091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381074376404,0.0035690569784492,0.0035690506920218,-0.0165184866636991,1.0,1.0,0.0,-0.0710680186748504,410.0,246.1702575683593,-0.0,19.91870880126953,1.0,282.4560241699219,282.47467041015625,287.78131103515625,287.8350830078125,321.1464233398437,321.13800048828125,282.1499938964844,35555.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.971709489822388,3.971736669540405,1.0525633342695071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1644.0274658203125,0.0,1917.787353515625,1895.4371337890625,-0.0,0.0,0.9773144721984864,1.0,0.0,3.0,1.0,0.0
11984880,300.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.378796637058258,1.0,0.0006699229124933,301.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.378796637058258,1.0,0.0007054610759951,301.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.378796637058258,1.0,0.000521051173564,300.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.378796637058258,1.0,0.0007054610759951,300.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.378796637058258,1.0,0.0033464035950601,286.9615173339844,285.7581481933594,290.78271484375,286.676025390625,291.2261962890625,290.9440002441406,282.52069091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381074376404,0.0035690569784492,0.0035690506920218,-0.0165184866636991,1.0,1.0,0.0,-0.0710680186748504,410.0,246.1702575683593,-0.0,19.91870880126953,1.0,282.4560241699219,282.47467041015625,287.78131103515625,287.8350830078125,321.1464233398437,321.13800048828125,282.1499938964844,35555.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.971709489822388,3.971736669540405,1.0525633342695071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1644.0274658203125,0.0,1917.787353515625,1895.4371337890625,-0.0,0.0,0.9773144721984864,1.0,0.0,3.0,1.0,0.0
11984940,300.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.378796637058258,1.0,0.0006699242512695,301.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.378796637058258,1.0,0.0007054624729789,301.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.378796637058258,1.0,0.0005210521630942,300.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.378796637058258,1.0,0.0007054624729789,300.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.378796637058258,1.0,0.0033464103471487,286.6366577148437,285.7700500488281,290.733154296875,286.6485900878906,291.1700744628906,290.9053649902344,282.220703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138108368963,0.0035690572112798,0.0035690509248524,-0.0165379848331213,1.0,1.0,0.0,-0.0712314993143081,410.0,249.2367706298828,-0.0,19.918710708618164,1.0,282.15594482421875,282.1747131347656,287.9434814453125,288.0028381347656,321.1464233398437,321.13800048828125,281.8500061035156,35735.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.981753826141357,3.981781244277954,1.0578938827165985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1669.72509765625,0.0,1932.374267578125,1895.4371337890625,-0.0,0.0,0.9797035455703736,1.0,0.0,3.0,1.0,0.0
11985000,300.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.378796637058258,1.0,0.0006699242512695,301.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.378796637058258,1.0,0.0007054624729789,301.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.378796637058258,1.0,0.0005210521630942,300.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.378796637058258,1.0,0.0007054624729789,300.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.378796637058258,1.0,0.0033464103471487,286.6366577148437,285.7700500488281,290.733154296875,286.6485900878906,291.1700744628906,290.9053649902344,282.220703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138108368963,0.0035690572112798,0.0035690509248524,-0.0165379848331213,1.0,1.0,0.0,-0.0712314993143081,410.0,249.2367706298828,-0.0,19.918710708618164,1.0,282.15594482421875,282.1747131347656,287.9434814453125,288.0028381347656,321.1464233398437,321.13800048828125,281.8500061035156,35735.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.981753826141357,3.981781244277954,1.0578938827165985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1669.72509765625,0.0,1932.374267578125,1895.4371337890625,-0.0,0.0,0.9797035455703736,1.0,0.0,3.0,1.0,0.0
11985060,300.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.3787966072559356,1.0,0.0006699254154227,301.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.3787966072559356,1.0,0.0007054637535475,301.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.3787966072559356,1.0,0.0005210530944168,300.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.3787966072559356,1.0,0.0007054637535475,300.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.3787966072559356,1.0,0.0033464161679148,286.3256225585937,285.7825622558594,290.68096923828125,286.6188049316406,291.1145935058594,290.8641662597656,281.9203796386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381088346242,0.0035690576769411,0.0035690513905137,-0.0165569651871919,1.0,1.0,0.0,-0.0713906213641166,410.0,251.2176055908203,-0.0,19.9187126159668,1.0,281.8558959960937,281.87469482421875,288.0872497558594,288.1517028808594,321.1464233398437,321.13800048828125,281.54998779296875,35842.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.987724781036377,3.9877521991729736,1.0610690424073257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1693.033203125,0.0,1941.0804443359373,1895.4371337890625,-0.0,0.0,0.981123685836792,1.0,0.0,3.0,1.0,0.0
11985120,300.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.3787966072559356,1.0,0.0006699254154227,301.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.3787966072559356,1.0,0.0007054637535475,301.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.3787966072559356,1.0,0.0005210530944168,300.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.3787966072559356,1.0,0.0007054637535475,300.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.3787966072559356,1.0,0.0033464161679148,286.3256225585937,285.7825622558594,290.68096923828125,286.6188049316406,291.1145935058594,290.8641662597656,281.9203796386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381088346242,0.0035690576769411,0.0035690513905137,-0.0165569651871919,1.0,1.0,0.0,-0.0713906213641166,410.0,251.2176055908203,-0.0,19.9187126159668,1.0,281.8558959960937,281.87469482421875,288.0872497558594,288.1517028808594,321.1464233398437,321.13800048828125,281.54998779296875,35842.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.987724781036377,3.9877521991729736,1.0610690424073257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1693.033203125,0.0,1941.0804443359373,1895.4371337890625,-0.0,0.0,0.981123685836792,1.0,0.0,3.0,1.0,0.0
11985180,300.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463439941406,0.3787966072559356,1.0,0.0006699265213683,301.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463439941406,0.3787966072559356,1.0,0.0007054649177007,301.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463439941406,0.3787966072559356,1.0,0.0005210539675317,300.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463439941406,0.3787966072559356,1.0,0.0007054649177007,300.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463439941406,0.3787966072559356,1.0,0.0033464217558503,286.025634765625,285.795654296875,290.6264038085937,286.5868225097656,291.059326171875,290.8203430175781,281.6201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381097659468,0.0035690579097718,0.0035690516233444,-0.0165752619504928,1.0,1.0,0.0,-0.0715440362691879,410.0,253.16818237304688,-0.0,19.91871452331543,1.0,281.55584716796875,281.5747375488281,288.214111328125,288.2832336425781,321.1464233398437,321.13800048828125,281.25,35906.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99127197265625,3.991299629211426,1.062957608155557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1714.983154296875,0.0,1946.26513671875,1895.4371337890625,-0.0,0.0,0.9819673895835876,1.0,0.0,3.0,1.0,0.0
11985240,300.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463439941406,0.3787966072559356,1.0,0.0006699265213683,301.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463439941406,0.3787966072559356,1.0,0.0007054649177007,301.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463439941406,0.3787966072559356,1.0,0.0005210539675317,300.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463439941406,0.3787966072559356,1.0,0.0007054649177007,300.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463439941406,0.3787966072559356,1.0,0.0033464217558503,286.025634765625,285.795654296875,290.6264038085937,286.5868225097656,291.059326171875,290.8203430175781,281.6201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381097659468,0.0035690579097718,0.0035690516233444,-0.0165752619504928,1.0,1.0,0.0,-0.0715440362691879,410.0,253.16818237304688,-0.0,19.91871452331543,1.0,281.55584716796875,281.5747375488281,288.214111328125,288.2832336425781,321.1464233398437,321.13800048828125,281.25,35906.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99127197265625,3.991299629211426,1.062957608155557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1714.983154296875,0.0,1946.26513671875,1895.4371337890625,-0.0,0.0,0.9819673895835876,1.0,0.0,3.0,1.0,0.0
11985300,300.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850891113281,0.3787966072559356,1.0,0.0006699270452372,301.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850891113281,0.3787966072559356,1.0,0.0007054654415696,301.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850891113281,0.3787966072559356,1.0,0.0005210543749853,300.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850891113281,0.3787966072559356,1.0,0.0007054654415696,300.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850891113281,0.3787966072559356,1.0,0.0033464243169873,285.8790588378906,285.8023986816406,290.5982971191406,286.5700988769531,291.0317077636719,290.7974853515625,281.4451904296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381097659468,0.0035690581426024,0.003569051856175,-0.0165841039270162,1.0,1.0,0.0,-0.0716181695461273,410.0,480.0208740234375,-0.0,19.91871452331543,1.0,281.29315185546875,281.34149169921875,288.332275390625,288.4665222167969,321.1464233398437,321.13800048828125,281.25,35928.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.992461919784546,3.992489337921143,1.063591412275855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,490.8710632324219,0.0,1948.00634765625,1895.4371337890625,-0.0,0.0,0.9822503924369812,1.0,0.0,3.0,1.0,0.0
11985360,300.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258483886719,0.3787966072559356,1.0,0.0006699275691062,301.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258483886719,0.3787966072559356,1.0,0.0007054659654386,301.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258483886719,0.3787966072559356,1.0,0.000521054782439,300.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258483886719,0.3787966072559356,1.0,0.0007054659654386,300.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258483886719,0.3787966072559356,1.0,0.0033464268781244,285.7344055175781,285.80926513671875,290.5696716308594,286.55291748046875,291.0040283203125,290.7740173339844,281.3197937011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381102316081,0.003569058375433,0.003569051856175,-0.016592713072896,0.9984791278839112,0.9984791278839112,0.0,-0.0716903582215309,410.0,255.2866668701172,-0.0,19.918716430664062,1.0,281.25567626953125,281.27459716796875,288.3258972167969,288.3988647460937,321.1464233398437,321.13800048828125,280.95001220703125,35977.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.992817878723145,3.992845296859741,1.0637810419211746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1734.8040771484375,0.0,1948.8809814453125,1895.4371337890625,-0.0,0.0,0.9823386669158936,1.0,0.0,3.0,1.0,0.0
11985420,300.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.3787965774536133,1.0,0.0006699285004287,301.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.3787965774536133,1.0,0.0007054669549688,301.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.3787965774536133,1.0,0.0005210554809309,300.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.3787965774536133,1.0,0.0007054669549688,300.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.3787965774536133,1.0,0.0033464315347373,285.4499206542969,285.8233642578125,290.5110168457031,286.5172119140625,290.94842529296875,290.7252502441406,281.01953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381106972694,0.0035690586082637,0.0035690523218363,-0.0166091527789831,0.9915037155151368,0.9915037155151368,0.0,-0.0718281865119934,410.0,256.3353881835937,-0.0,19.918716430664062,1.0,280.95587158203125,280.9747314453125,288.423095703125,288.4999389648437,321.1464233398437,321.13800048828125,280.6499938964844,36184.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9869425296783447,3.986970186233521,1.0606528348944266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1752.1685791015625,0.0,1942.8466796875,1895.4371337890625,-0.0,0.0,0.9811221957206726,1.0,0.0,3.0,1.0,0.0
11985480,300.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.3787965774536133,1.0,0.0006699285004287,301.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.3787965774536133,1.0,0.0007054669549688,301.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.3787965774536133,1.0,0.0005210554809309,300.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.3787965774536133,1.0,0.0007054669549688,300.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.3787965774536133,1.0,0.0033464315347373,285.4499206542969,285.8233642578125,290.5110168457031,286.5172119140625,290.94842529296875,290.7252502441406,281.01953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381106972694,0.0035690586082637,0.0035690523218363,-0.0166091527789831,0.9915037155151368,0.9915037155151368,0.0,-0.0718281865119934,410.0,256.3353881835937,-0.0,19.918716430664062,1.0,280.95587158203125,280.9747314453125,288.423095703125,288.4999389648437,321.1464233398437,321.13800048828125,280.6499938964844,36184.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9869425296783447,3.986970186233521,1.0606528348944266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1752.1685791015625,0.0,1942.8466796875,1895.4371337890625,-0.0,0.0,0.9811221957206726,1.0,0.0,3.0,1.0,0.0
11985540,300.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.3787965774536133,1.0,0.0006699291989207,301.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.3787965774536133,1.0,0.0007054677116684,301.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.3787965774536133,1.0,0.0005210560630075,300.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.3787965774536133,1.0,0.0007054677116684,300.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.3787965774536133,1.0,0.003346435027197,285.21502685546875,285.83551025390625,290.4604187011719,286.48602294921875,290.9013671875,290.6825256347656,280.7484741210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690588410943,0.0035690525546669,-0.0166220553219318,0.9826413989067078,0.9826413989067078,0.0,-0.0719363614916801,410.0,318.0589599609375,-0.0,19.91871833801269,1.0,280.6611328125,280.686279296875,288.5250244140625,288.61767578125,321.1464233398437,321.13800048828125,280.6499938964844,36396.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.974911689758301,3.9749391078948975,1.0542612471908797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,198.08258056640625,0.0,1928.811767578125,1895.4371337890625,-0.0,0.0,0.9785218834877014,1.0,0.0,3.0,1.0,0.0
11985600,300.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.3787965774536133,1.0,0.000669929315336,301.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.3787965774536133,1.0,0.0007054678280837,301.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.3787965774536133,1.0,0.0005210561212152,300.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.3787965774536133,1.0,0.0007054678280837,300.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.3787965774536133,1.0,0.0033464357256889,285.1706237792969,285.8378295898437,290.45068359375,286.4799499511719,290.8923645019531,290.6741943359375,280.71954345703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690588410943,0.0035690525546669,-0.0166244097054004,0.9806445837020874,0.9806445837020874,0.0,-0.0719560980796814,410.0,258.5771789550781,-0.0,19.91871833801269,1.0,280.65594482421875,280.6750183105469,288.5074462890625,288.5880126953125,321.1464233398437,321.13800048828125,280.3500061035156,36440.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9717886447906494,3.971816062927246,1.0526052847126266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1766.1666259765625,0.0,1925.0948486328125,1895.4371337890625,-0.0,0.0,0.9778414368629456,1.0,0.0,3.0,1.0,0.0
11985660,300.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.3787965774536133,1.0,0.0006699301302433,301.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.3787965774536133,1.0,0.000705468642991,301.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.3787965774536133,1.0,0.0005210567614994,300.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.3787965774536133,1.0,0.000705468642991,300.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.3787965774536133,1.0,0.0033464396838098,284.8951721191406,285.8526611328125,290.3888854980469,286.4413452148437,290.835693359375,290.6210021972656,280.4197692871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.003569059073925,0.0035690527874976,-0.0166383106261491,0.9659395217895508,0.9659395217895508,0.0,-0.0720726624131202,410.0,261.3581848144531,-0.0,19.918720245361328,1.0,280.35601806640625,280.3756408691406,288.5800170898437,288.6641540527344,321.1464233398437,321.13800048828125,280.04998779296875,36748.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.945439338684082,3.945466279983521,1.0386853546151542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1776.37255859375,0.0,1893.42626953125,1895.4371337890625,-0.0,0.0,0.9720697999000548,1.0,0.0,3.0,1.0,0.0
11985720,300.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.3787965774536133,1.0,0.0006699301302433,301.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.3787965774536133,1.0,0.000705468642991,301.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.3787965774536133,1.0,0.0005210567614994,300.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.3787965774536133,1.0,0.000705468642991,300.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.3787965774536133,1.0,0.0033464396838098,284.8951721191406,285.8526611328125,290.3888854980469,286.4413452148437,290.835693359375,290.6210021972656,280.4197692871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.003569059073925,0.0035690527874976,-0.0166383106261491,0.9659395217895508,0.9659395217895508,0.0,-0.0720726624131202,410.0,261.3581848144531,-0.0,19.918720245361328,1.0,280.35601806640625,280.3756408691406,288.5800170898437,288.6641540527344,321.1464233398437,321.13800048828125,280.04998779296875,36748.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.945439338684082,3.945466279983521,1.0386853546151542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1776.37255859375,0.0,1893.42626953125,1895.4371337890625,-0.0,0.0,0.9720697999000548,1.0,0.0,3.0,1.0,0.0
11985780,300.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.3787965774536133,1.0,0.0006699308287352,301.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.3787965774536133,1.0,0.0007054693996906,301.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.3787965774536133,1.0,0.0005210572853684,300.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.3787965774536133,1.0,0.0007054693996906,300.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.3787965774536133,1.0,0.0033464431762695,284.6224670410156,285.8677978515625,290.32586669921875,286.4015808105469,290.7783203125,290.5658264160156,280.1202087402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381125599145,0.0035690593067556,0.0035690530203282,-0.0166506879031658,0.947413682937622,0.947413682937622,0.0,-0.0721764266490936,410.0,264.10272216796875,-0.0,19.918720245361328,1.0,280.0562438964844,280.0762634277344,288.6419677734375,288.7293395996094,321.1464233398437,321.13800048828125,279.75,37123.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.905478239059448,3.905505180358887,1.0177515150644467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1779.989990234375,0.0,1845.4031982421875,1895.4371337890625,-0.0,0.0,0.9632806181907654,1.0,0.0,3.0,1.0,0.0
11985840,300.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.3787965774536133,1.0,0.0006699308287352,301.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.3787965774536133,1.0,0.0007054693996906,301.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.3787965774536133,1.0,0.0005210572853684,300.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.3787965774536133,1.0,0.0007054693996906,300.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.3787965774536133,1.0,0.0033464431762695,284.6224670410156,285.8677978515625,290.32586669921875,286.4015808105469,290.7783203125,290.5658264160156,280.1202087402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381125599145,0.0035690593067556,0.0035690530203282,-0.0166506879031658,0.947413682937622,0.947413682937622,0.0,-0.0721764266490936,410.0,264.10272216796875,-0.0,19.918720245361328,1.0,280.0562438964844,280.0762634277344,288.6419677734375,288.7293395996094,321.1464233398437,321.13800048828125,279.75,37123.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.905478239059448,3.905505180358887,1.0177515150644467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1779.989990234375,0.0,1845.4031982421875,1895.4371337890625,-0.0,0.0,0.9632806181907654,1.0,0.0,3.0,1.0,0.0
11985900,300.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.3787965774536133,1.0,0.0006699311197735,301.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.3787965774536133,1.0,0.0007054697489365,301.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.3787965774536133,1.0,0.0005210575764067,300.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.3787965774536133,1.0,0.0007054697489365,300.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.3787965774536133,1.0,0.003346444806084,284.4868469238281,285.8754577636719,290.2939453125,286.38134765625,290.7493896484375,290.5375366210937,279.9468994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381125599145,0.0035690595395863,0.0035690530203282,-0.0166562497615814,0.936723291873932,0.936723291873932,0.0,-0.0722230598330497,410.0,482.2981872558594,-0.0,19.91872215270996,1.0,279.7951965332031,279.8454284667969,288.7286376953125,288.88238525390625,321.1464233398437,321.13800048828125,279.75,37341.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.879425048828125,3.879451751708984,1.00421800652839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,524.8106079101562,0.0,1814.3798828125,1895.4371337890625,-0.0,0.0,0.9575459361076356,1.0,0.0,3.0,1.0,0.0
11985960,300.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.3787965476512909,1.0,0.0006699314690195,301.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.3787965476512909,1.0,0.0007054700981825,301.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.3787965476512909,1.0,0.0005210578092373,300.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.3787965476512909,1.0,0.0007054700981825,300.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.3787965476512909,1.0,0.0033464464358985,284.3515625,285.8831481933594,290.2618408203125,286.3608703613281,290.72021484375,290.50885009765625,279.82098388671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381125599145,0.0035690595395863,0.0035690532531589,-0.0166613664478063,0.9250794053077698,0.9250794053077698,0.0,-0.0722659602761268,410.0,267.6616516113281,-0.0,19.91872215270996,1.0,279.75640869140625,279.7770080566406,288.69439697265625,288.7847900390625,321.1464233398437,321.13800048828125,279.45001220703125,37585.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.848666906356812,3.848693370819092,9.883572147373345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1775.9771728515625,0.0,1778.137451171875,1895.4371337890625,-0.0,0.0,0.9507776498794556,1.0,0.0,3.0,1.0,0.0
11986020,300.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.3787965476512909,1.0,0.0006699320510961,301.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.3787965476512909,1.0,0.0007054706802591,301.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.3787965476512909,1.0,0.0005210582748986,300.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.3787965476512909,1.0,0.0007054706802591,300.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.3787965476512909,1.0,0.0033464492298662,284.081787109375,285.8987121582031,290.19708251953125,286.3194274902344,290.661376953125,290.4502868652344,279.5220947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381130255758,0.0035690597724169,0.0035690532531589,-0.016670174896717,0.8989509344100952,0.8989509344100952,0.0,-0.0723398178815841,410.0,270.76617431640625,-0.0,19.91872215270996,1.0,279.45709228515625,279.4785461425781,288.7375183105469,288.83111572265625,321.1464233398437,321.13800048828125,279.1499938964844,38160.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.770750045776367,3.770775556564331,9.487434340371692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1765.5736083984375,0.0,1688.4053955078125,1895.4371337890625,-0.0,0.0,0.933660328388214,1.0,0.0,3.0,1.0,0.0
11986080,300.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.3787965476512909,1.0,0.0006699320510961,301.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.3787965476512909,1.0,0.0007054706802591,301.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.3787965476512909,1.0,0.0005210582748986,300.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.3787965476512909,1.0,0.0007054706802591,300.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.3787965476512909,1.0,0.0033464492298662,284.081787109375,285.8987121582031,290.19708251953125,286.3194274902344,290.661376953125,290.4502868652344,279.5220947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381130255758,0.0035690597724169,0.0035690532531589,-0.016670174896717,0.8989509344100952,0.8989509344100952,0.0,-0.0723398178815841,410.0,270.76617431640625,-0.0,19.91872215270996,1.0,279.45709228515625,279.4785461425781,288.7375183105469,288.83111572265625,321.1464233398437,321.13800048828125,279.1499938964844,38160.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.770750045776367,3.770775556564331,9.487434340371692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,1765.5736083984375,0.0,1688.4053955078125,1895.4371337890625,-0.0,0.0,0.933660328388214,1.0,0.0,3.0,1.0,0.0
11986140,300.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.3787965476512909,1.0,0.0006699324585497,301.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.3787965476512909,1.0,0.0007054710877127,301.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.3787965476512909,1.0,0.0005210585659369,300.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.3787965476512909,1.0,0.0007054710877127,300.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.3787965476512909,1.0,0.0033464510925114,283.8873596191406,285.9100036621094,290.1499938964844,286.2891845703125,290.618408203125,290.4071350097656,279.2814636230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381130255758,0.0035690597724169,0.0035690534859895,-0.0166752785444259,0.87772536277771,0.87772536277771,0.0,-0.0723825991153717,410.0,380.758056640625,-0.0,19.91872215270996,1.0,279.1714782714844,279.2069396972656,288.8098449707031,288.9317626953125,321.1464233398437,321.13800048828125,279.1499938964844,38662.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6982944011688232,3.69831919670105,9.126331406150712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,304.5006103515625,0.0,1607.75244140625,1895.4371337890625,-0.0,0.0,0.917793333530426,1.0,0.0,3.0,1.0,0.0
11986200,300.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.3787965476512909,1.0,0.000669932574965,301.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.3787965476512909,1.0,0.0007054712623357,301.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.3787965476512909,1.0,0.0005210586823523,300.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.3787965476512909,1.0,0.0007054712623357,300.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.3787965476512909,1.0,0.0033464520238339,283.8125305175781,285.91436767578125,290.1318054199219,286.2774658203125,290.6017761230469,290.3903503417969,279.2240295410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381134912371,0.0035690597724169,0.0035690534859895,-0.0166769456118345,0.8690217137336731,0.8690217137336731,0.0,-0.0723965838551521,410.0,275.8108215332031,-0.0,19.91872215270996,1.0,279.1576843261719,279.1802673339844,288.77294921875,288.86944580078125,321.1464233398437,321.13800048828125,279.45001220703125,38877.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6661572456359854,3.666182041168213,8.968410725174181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.4631186281330884e-05,0.0,1572.8453369140625,1895.4371337890625,-0.0,0.0,0.910773754119873,1.0,0.0,3.0,1.0,0.0
11986260,300.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787965476512909,1.0,0.0006699330406263,301.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787965476512909,1.0,0.0007054717862047,301.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787965476512909,1.0,0.0005210590315982,300.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787965476512909,1.0,0.0007054717862047,300.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787965476512909,1.0,0.0033464543521404,283.5438232421875,285.9300842285156,290.0662536621094,286.23516845703125,290.5414733886719,290.3292236328125,279.18408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381134912371,0.0035690600052475,0.0035690534859895,-0.0166815109550952,0.8353062868118286,0.8353062868118286,0.0,-0.0724348649382591,410.0,106.60281372070312,-0.0,19.9187240600586,1.0,279.18701171875,279.19256591796875,288.53131103515625,288.5966796875,321.1464233398437,321.13800048828125,279.75,39757.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.528269052505493,3.528292417526245,8.306473091579392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.433809615671635e-05,0.0,1429.080078125,1895.4371337890625,-0.0,0.0,0.8808002471923828,1.0,0.0,3.0,1.0,0.0
11986320,300.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787965476512909,1.0,0.0006699330406263,301.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787965476512909,1.0,0.0007054717862047,301.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787965476512909,1.0,0.0005210590315982,300.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787965476512909,1.0,0.0007054717862047,300.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787965476512909,1.0,0.0033464543521404,283.5438232421875,285.9300842285156,290.0662536621094,286.23516845703125,290.5414733886719,290.3292236328125,279.18408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381134912371,0.0035690600052475,0.0035690534859895,-0.0166815109550952,0.8353062868118286,0.8353062868118286,0.0,-0.0724348649382591,410.0,106.60281372070312,-0.0,19.9187240600586,1.0,279.18701171875,279.19256591796875,288.53131103515625,288.5966796875,321.1464233398437,321.13800048828125,279.75,39757.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.528269052505493,3.528292417526245,8.306473091579392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.433809615671635e-05,0.0,1429.080078125,1895.4371337890625,-0.0,0.0,0.8808002471923828,1.0,0.0,3.0,1.0,0.0
11986380,300.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.3787965476512909,1.0,0.0006699334480799,301.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.3787965476512909,1.0,0.0007054721936583,301.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.3787965476512909,1.0,0.0005210593808442,300.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.3787965476512909,1.0,0.0007054721936583,300.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.3787965476512909,1.0,0.0033464564476162,283.2781982421875,285.9458312988281,290.0006408691406,286.1927490234375,290.48052978515625,290.26715087890625,279.1980895996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381134912371,0.0035690600052475,0.0035690534859895,-0.0166837088763713,0.7978345155715942,0.7978345155715942,0.0,-0.0724532976746559,410.0,98.0877456665039,-0.0,19.9187240600586,1.0,279.2046203613281,279.2099304199219,288.2997131347656,288.3592834472656,321.1464233398437,321.13800048828125,280.04998779296875,40789.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.34969162940979,3.3497138023376465,7.486916047128034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.406873292988166e-05,0.0,1256.9066162109375,1895.4371337890625,-0.0,0.0,0.8423629403114319,1.0,0.0,3.0,1.0,0.0
11986440,300.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.3787965476512909,1.0,0.0006699334480799,301.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.3787965476512909,1.0,0.0007054721936583,301.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.3787965476512909,1.0,0.0005210593808442,300.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.3787965476512909,1.0,0.0007054721936583,300.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.3787965476512909,1.0,0.0033464564476162,283.2781982421875,285.9458312988281,290.0006408691406,286.1927490234375,290.48052978515625,290.26715087890625,279.1980895996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381134912371,0.0035690600052475,0.0035690534859895,-0.0166837088763713,0.7978345155715942,0.7978345155715942,0.0,-0.0724532976746559,410.0,98.0877456665039,-0.0,19.9187240600586,1.0,279.2046203613281,279.2099304199219,288.2997131347656,288.3592834472656,321.1464233398437,321.13800048828125,280.04998779296875,40789.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.34969162940979,3.3497138023376465,7.486916047128034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.406873292988166e-05,0.0,1256.9066162109375,1895.4371337890625,-0.0,0.0,0.8423629403114319,1.0,0.0,3.0,1.0,0.0
11986500,300.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22088623046875,0.3787965476512909,1.0,0.0006699336809106,301.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22088623046875,0.3787965476512909,1.0,0.0007054724264889,301.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22088623046875,0.3787965476512909,1.0,0.0005210594972595,300.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.22088623046875,0.3787965476512909,1.0,0.0007054724264889,300.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22088623046875,0.3787965476512909,1.0,0.0033464573789387,283.1474609375,285.9537048339844,289.9678955078125,286.1715393066406,290.4498596191406,290.23583984375,279.2065124511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381134912371,0.0035690600052475,0.0035690537188202,-0.0166838709264993,0.777691662311554,0.777691662311554,0.0,-0.0724546536803245,410.0,97.35015106201172,-0.0,19.91872215270996,1.0,279.213134765625,279.21856689453125,288.1916809082031,288.2486572265625,321.1464233398437,321.13800048828125,280.04998779296875,41346.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2429850101470947,3.2430062294006348,7.017512757556688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.3943026210181415e-05,0.0,1161.279296875,1895.4371337890625,-0.0,0.0,0.819586455821991,1.0,0.0,3.0,1.0,0.0
11986560,300.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828857421875,0.3787965476512909,1.0,0.0006699338555335,301.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828857421875,0.3787965476512909,1.0,0.0007054726011119,301.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828857421875,0.3787965476512909,1.0,0.0005210596718825,300.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828857421875,0.3787965476512909,1.0,0.0007054726011119,300.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828857421875,0.3787965476512909,1.0,0.0033464583102613,283.0184631347656,285.9615478515625,289.93524169921875,286.150390625,290.4190368652344,290.204345703125,279.2149353027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381134912371,0.0035690600052475,0.0035690534859895,-0.0166833829134702,0.7566525340080261,0.7566525340080261,0.0,-0.0724505558609962,410.0,96.79833984375,-0.0,19.91872215270996,1.0,279.2215576171875,279.2271728515625,288.0883178710937,288.142822265625,321.1464233398437,321.13800048828125,280.3500061035156,41916.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1242074966430664,3.12422776222229,6.512879622277978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.3822576369857416e-05,0.0,1060.990234375,1895.4371337890625,-0.0,0.0,0.7944108843803406,1.0,0.0,3.0,1.0,0.0
11986620,300.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124084472656,0.3787965476512909,1.0,0.0006699342047795,301.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124084472656,0.3787965476512909,1.0,0.0007054729503579,301.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124084472656,0.3787965476512909,1.0,0.0005210599047131,300.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124084472656,0.3787965476512909,1.0,0.0007054729503579,300.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124084472656,0.3787965476512909,1.0,0.0033464599400758,282.76666259765625,285.9771423339844,289.8702392578125,286.1083679199219,290.35711669921875,290.1410522460937,279.2316589355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381134912371,0.0035690597724169,0.0035690534859895,-0.0166803803294897,0.7119999527931213,0.7119999527931213,0.0,-0.0724253803491592,410.0,95.7695541381836,-0.0,19.91872215270996,1.0,279.2383117675781,279.244384765625,287.89434814453125,287.9443359375,321.1464233398437,321.13800048828125,280.6499938964844,43016.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8508195877075195,2.8508379459381104,5.422915023700625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.359599577379413e-05,0.0,853.542236328125,1895.4371337890625,-0.0,0.0,0.7372584939002991,1.0,0.0,3.0,1.0,0.0
