time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986680,300.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124084472656,0.3787965476512909,1.0,0.0006699342047795,301.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124084472656,0.3787965476512909,1.0,0.0007054729503579,301.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124084472656,0.3787965476512909,1.0,0.0005210599047131,300.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124084472656,0.3787965476512909,1.0,0.0007054729503579,300.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124084472656,0.3787965476512909,1.0,0.0033464599400758,282.76666259765625,285.9771423339844,289.8702392578125,286.1083679199219,290.35711669921875,290.1410522460937,279.2316589355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381134912371,0.0035690597724169,0.0035690534859895,-0.0166803803294897,0.7119999527931213,0.7119999527931213,0.0,-0.0724253803491592,410.0,95.7695541381836,-0.0,19.91872215270996,1.0,279.2383117675781,279.244384765625,287.89434814453125,287.9443359375,321.1464233398437,321.13800048828125,280.6499938964844,43016.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8508195877075195,2.8508379459381104,5.422915023700625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.359599577379413e-05,0.0,853.542236328125,1895.4371337890625,-0.0,0.0,0.7372584939002991,1.0,0.0,3.0,1.0,0.0
11986740,300.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5710144042969,0.3787965774536133,1.0,0.0006699344376102,301.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5710144042969,0.3787965774536133,1.0,0.0007054732413962,301.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5710144042969,0.3787965774536133,1.0,0.0005210601375438,300.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5710144042969,0.3787965774536133,1.0,0.0007054732413962,300.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5710144042969,0.3787965774536133,1.0,0.0033464613370597,282.54345703125,285.9913635253906,289.8110046386719,286.07012939453125,290.2998352050781,290.08258056640625,279.2468566894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381130255758,0.0035690597724169,0.0035690534859895,-0.016675129532814,0.6679421663284302,0.6679421663284302,0.0,-0.0723813697695732,410.0,94.8092803955078,-0.0,19.91872215270996,1.0,279.2535095214844,279.2601928710937,287.72979736328125,287.77606201171875,321.1464233398437,321.13800048828125,280.6499938964844,43816.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5604403018951416,2.5604567527771,4.374441857635248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.3403161069145426e-05,0.0,666.2353515625,1895.4371337890625,-0.0,0.0,0.6779493689537048,1.0,0.0,3.0,1.0,0.0
11986800,300.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.55035400390625,0.3787965774536133,1.0,0.0006699344958178,301.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55035400390625,0.3787965774536133,1.0,0.0007054732996039,301.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.55035400390625,0.3787965774536133,1.0,0.0005210601375438,300.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.55035400390625,0.3787965774536133,1.0,0.0007054732996039,300.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55035400390625,0.3787965774536133,1.0,0.0033464615698903,282.5244445800781,285.9925842285156,289.8058776855469,286.0668334960937,290.2948608398437,290.0774841308594,279.2481689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381130255758,0.0035690597724169,0.0035690534859895,-0.0166745577007532,0.6639837622642517,0.6639837622642517,0.0,-0.0723765641450882,410.0,94.72311401367188,-0.0,19.91872215270996,1.0,279.2548217773437,279.2615966796875,287.716064453125,287.76202392578125,321.1464233398437,321.13800048828125,280.95001220703125,43869.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.533754110336304,2.5337705612182617,4.283732266685547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.338703027111478e-05,0.0,650.6171264648438,1895.4371337890625,-0.0,0.0,0.6725833415985107,1.0,0.0,3.0,1.0,0.0
11986860,300.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2975769042969,0.3787965774536133,1.0,0.0006699347286485,301.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2975769042969,0.3787965774536133,1.0,0.0007054735324345,301.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2975769042969,0.3787965774536133,1.0,0.0005210603703744,300.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2975769042969,0.3787965774536133,1.0,0.0007054735324345,300.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2975769042969,0.3787965774536133,1.0,0.0033464627340435,282.2928466796875,286.0078125,289.742431640625,286.0260009765625,290.2323913574219,290.013916015625,279.2644348144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381130255758,0.0035690595395863,0.0035690532531589,-0.0166657827794551,0.6127762794494629,0.6127762794494629,0.0,-0.0723029896616935,410.0,93.61821746826172,-0.0,19.918720245361328,1.0,279.2711486816406,279.27886962890625,287.5517883300781,287.5941162109375,321.1464233398437,321.13800048828125,281.25,44225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.186384677886963,2.18639874458313,3.189675510384405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.319375537103042e-05,0.0,469.84661865234375,1895.4371337890625,-0.0,0.0,0.6042256951332092,1.0,0.0,3.0,1.0,0.0
11986920,300.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2975769042969,0.3787965774536133,1.0,0.0006699347286485,301.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2975769042969,0.3787965774536133,1.0,0.0007054735324345,301.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2975769042969,0.3787965774536133,1.0,0.0005210603703744,300.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2975769042969,0.3787965774536133,1.0,0.0007054735324345,300.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2975769042969,0.3787965774536133,1.0,0.0033464627340435,282.2928466796875,286.0078125,289.742431640625,286.0260009765625,290.2323913574219,290.013916015625,279.2644348144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381130255758,0.0035690595395863,0.0035690532531589,-0.0166657827794551,0.6127762794494629,0.6127762794494629,0.0,-0.0723029896616935,410.0,93.61821746826172,-0.0,19.918720245361328,1.0,279.2711486816406,279.27886962890625,287.5517883300781,287.5941162109375,321.1464233398437,321.13800048828125,281.25,44225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.186384677886963,2.18639874458313,3.189675510384405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.319375537103042e-05,0.0,469.84661865234375,1895.4371337890625,-0.0,0.0,0.6042256951332092,1.0,0.0,3.0,1.0,0.0
11986980,300.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549011230469,0.3787965774536133,1.0,0.0006699349614791,301.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549011230469,0.3787965774536133,1.0,0.0007054737652651,301.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549011230469,0.3787965774536133,1.0,0.0005210605449974,300.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549011230469,0.3787965774536133,1.0,0.0007054737652651,300.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549011230469,0.3787965774536133,1.0,0.0033464638981968,282.0728759765625,286.02276611328125,289.6801147460937,285.9861145019531,290.1698913574219,289.95050048828125,279.2804260253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381125599145,0.0035690593067556,0.0035690530203282,-0.0166539307683706,0.5584763288497925,0.5584763288497925,0.0,-0.072203628718853,410.0,92.43798828125,-0.0,19.91871833801269,1.0,279.2872314453125,279.2963256835937,287.4003601074219,287.439453125,321.1464233398437,321.13800048828125,281.54998779296875,43906.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.829272747039795,1.8292850255966189,2.232802671642276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.301486140117049e-05,0.0,323.72808837890625,1895.4371337890625,-0.0,0.0,0.5374706387519836,1.0,0.0,3.0,1.0,0.0
11987040,300.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549011230469,0.3787965774536133,1.0,0.0006699349614791,301.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549011230469,0.3787965774536133,1.0,0.0007054737652651,301.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549011230469,0.3787965774536133,1.0,0.0005210605449974,300.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549011230469,0.3787965774536133,1.0,0.0007054737652651,300.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549011230469,0.3787965774536133,1.0,0.0033464638981968,282.0728759765625,286.02276611328125,289.6801147460937,285.9861145019531,290.1698913574219,289.95050048828125,279.2804260253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381125599145,0.0035690593067556,0.0035690530203282,-0.0166539307683706,0.5584763288497925,0.5584763288497925,0.0,-0.072203628718853,410.0,92.43798828125,-0.0,19.91871833801269,1.0,279.2872314453125,279.2963256835937,287.4003601074219,287.439453125,321.1464233398437,321.13800048828125,281.54998779296875,43906.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.829272747039795,1.8292850255966189,2.232802671642276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.301486140117049e-05,0.0,323.72808837890625,1895.4371337890625,-0.0,0.0,0.5374706387519836,1.0,0.0,3.0,1.0,0.0
11987100,300.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9374389648437,0.3787965774536133,1.0,0.0006699350778944,301.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9374389648437,0.3787965774536133,1.0,0.0007054738816805,301.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9374389648437,0.3787965774536133,1.0,0.0005210606032051,300.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9374389648437,0.3787965774536133,1.0,0.0007054738816805,300.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9374389648437,0.3787965774536133,1.0,0.0033464643638581,281.96728515625,286.0301513671875,289.6494445800781,285.9665832519531,290.138671875,289.9189453125,279.28826904296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.0035690593067556,0.0035690530203282,-0.0166468154639005,0.5302464962005615,0.5302464962005615,0.0,-0.0721439719200134,410.0,91.82195281982422,-0.0,19.91871833801269,1.0,279.295166015625,279.3051452636719,287.3289489746094,287.3665466308594,321.1464233398437,321.13800048828125,281.54998779296875,43495.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6550142765045166,1.655025601387024,1.8276662672178645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.293023837613873e-05,0.0,265.380126953125,1895.4371337890625,-0.0,0.0,0.5065015554428101,1.0,0.0,3.0,1.0,0.0
11987160,300.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8226318359375,0.3787966072559356,1.0,0.0006699351361021,301.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8226318359375,0.3787966072559356,1.0,0.0007054739980958,301.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8226318359375,0.3787966072559356,1.0,0.0005210606614127,300.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8226318359375,0.3787966072559356,1.0,0.0007054739980958,300.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8226318359375,0.3787966072559356,1.0,0.0033464648295193,281.86480712890625,286.03741455078125,289.619140625,285.9473571777344,290.10748291015625,289.88751220703125,279.2960510253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.003569059073925,0.0035690527874976,-0.0166388917714357,0.5013101696968079,0.5013101696968079,0.0,-0.0720775350928306,410.0,91.18656158447266,-0.0,19.918716430664062,1.0,279.30303955078125,279.3140563964844,287.26025390625,287.2964172363281,321.1464233398437,321.13800048828125,281.8500061035156,42957.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4875683784484863,1.4875788688659668,1.4765470268685021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.284868580522016e-05,0.0,216.5448608398437,1895.4371337890625,-0.0,0.0,0.4779030680656433,1.0,0.0,3.0,1.0,0.0
11987220,300.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6011047363281,0.3787966072559356,1.0,0.0006699353107251,301.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6011047363281,0.3787966072559356,1.0,0.0007054741145111,301.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6011047363281,0.3787966072559356,1.0,0.000521060777828,300.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6011047363281,0.3787966072559356,1.0,0.0007054741145111,300.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6011047363281,0.3787966072559356,1.0,0.0033464655280113,281.6688842773437,286.0516662597656,289.55975341796875,285.9099426269531,290.0453491210937,289.8251953125,279.31134033203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690588410943,0.0035690525546669,-0.0166205689311027,0.4414421319961548,0.4414421319961548,0.0,-0.0719239115715026,410.0,89.85438537597656,-0.0,19.91871452331543,1.0,279.3185729980469,279.3321838378906,287.1304626464844,287.1639709472656,321.1464233398437,321.13800048828125,282.1499938964844,41665.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1821659803390503,1.1821752786636353,9.325032124252176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.269405715400353e-05,0.0,143.90634155273438,1895.4371337890625,-0.0,0.0,0.4288491606712341,1.0,0.0,3.0,1.0,0.0
11987280,300.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6011047363281,0.3787966072559356,1.0,0.0006699353107251,301.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6011047363281,0.3787966072559356,1.0,0.0007054741145111,301.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6011047363281,0.3787966072559356,1.0,0.000521060777828,300.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6011047363281,0.3787966072559356,1.0,0.0007054741145111,300.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6011047363281,0.3787966072559356,1.0,0.0033464655280113,281.6688842773437,286.0516662597656,289.55975341796875,285.9099426269531,290.0453491210937,289.8251953125,279.31134033203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690588410943,0.0035690525546669,-0.0166205689311027,0.4414421319961548,0.4414421319961548,0.0,-0.0719239115715026,410.0,89.85438537597656,-0.0,19.91871452331543,1.0,279.3185729980469,279.3321838378906,287.1304626464844,287.1639709472656,321.1464233398437,321.13800048828125,282.1499938964844,41665.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1821659803390503,1.1821752786636353,9.325032124252176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.269405715400353e-05,0.0,143.90634155273438,1895.4371337890625,-0.0,0.0,0.4288491606712341,1.0,0.0,3.0,1.0,0.0
11987340,300.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3904724121094,0.378796637058258,1.0,0.0006699354271404,301.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3904724121094,0.378796637058258,1.0,0.0007054742891341,301.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3904724121094,0.378796637058258,1.0,0.0005210608942434,300.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3904724121094,0.378796637058258,1.0,0.0007054742891341,300.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3904724121094,0.378796637058258,1.0,0.0033464662265032,281.48516845703125,286.0654602050781,289.502197265625,285.87408447265625,289.983642578125,289.7637634277344,279.32623291015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381102316081,0.003569058375433,0.0035690520890057,-0.0165988821536302,0.3790295422077179,0.3790295422077179,0.0,-0.0717420876026153,410.0,88.44306182861328,-0.0,19.918710708618164,1.0,279.33380126953125,279.3508605957031,287.0100402832031,287.0411376953125,321.1464233398437,321.13800048828125,282.45001220703125,40411.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9244322180747986,0.9244405031204224,5.7022148780561124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.255000046920031e-05,0.0,97.21473693847656,1895.4371337890625,-0.0,0.0,0.3904687166213989,1.0,0.0,3.0,1.0,0.0
11987400,300.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3904724121094,0.378796637058258,1.0,0.0006699354271404,301.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3904724121094,0.378796637058258,1.0,0.0007054742891341,301.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3904724121094,0.378796637058258,1.0,0.0005210608942434,300.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3904724121094,0.378796637058258,1.0,0.0007054742891341,300.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3904724121094,0.378796637058258,1.0,0.0033464662265032,281.48516845703125,286.0654602050781,289.502197265625,285.87408447265625,289.983642578125,289.7637634277344,279.32623291015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381102316081,0.003569058375433,0.0035690520890057,-0.0165988821536302,0.3790295422077179,0.3790295422077179,0.0,-0.0717420876026153,410.0,88.44306182861328,-0.0,19.918710708618164,1.0,279.33380126953125,279.3508605957031,287.0100402832031,287.0411376953125,321.1464233398437,321.13800048828125,282.45001220703125,40411.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9244322180747986,0.9244405031204224,5.7022148780561124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.255000046920031e-05,0.0,97.21473693847656,1895.4371337890625,-0.0,0.0,0.3904687166213989,1.0,0.0,3.0,1.0,0.0
11987460,300.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.19073486328125,0.378796637058258,1.0,0.0006699355435557,301.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.19073486328125,0.378796637058258,1.0,0.0007054743473418,301.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.19073486328125,0.378796637058258,1.0,0.000521060952451,300.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.19073486328125,0.378796637058258,1.0,0.0007054743473418,300.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.19073486328125,0.378796637058258,1.0,0.0033464666921645,281.31353759765625,286.07879638671875,289.4466857910156,285.8399963378906,289.9225769042969,289.7034606933594,279.34063720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381093002855,0.0035690579097718,0.0035690516233444,-0.0165737699717283,0.3142376542091369,0.3142376542091369,0.0,-0.0715315341949462,410.0,86.86833190917969,-0.0,19.91870880126953,1.0,279.3486328125,279.3702087402344,286.8982238769531,286.9270935058594,321.1464233398437,321.13800048828125,282.75,39206.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7131367921829224,0.7131444811820984,3.393432024267895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.241565354983322e-05,0.0,67.06683349609375,1895.4371337890625,-0.0,0.0,0.362115740776062,1.0,0.0,3.0,1.0,0.0
11987520,300.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.19073486328125,0.378796637058258,1.0,0.0006699355435557,301.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.19073486328125,0.378796637058258,1.0,0.0007054743473418,301.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.19073486328125,0.378796637058258,1.0,0.000521060952451,300.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.19073486328125,0.378796637058258,1.0,0.0007054743473418,300.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.19073486328125,0.378796637058258,1.0,0.0033464666921645,281.31353759765625,286.07879638671875,289.4466857910156,285.8399963378906,289.9225769042969,289.7034606933594,279.34063720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381093002855,0.0035690579097718,0.0035690516233444,-0.0165737699717283,0.3142376542091369,0.3142376542091369,0.0,-0.0715315341949462,410.0,86.86833190917969,-0.0,19.91870880126953,1.0,279.3486328125,279.3702087402344,286.8982238769531,286.9270935058594,321.1464233398437,321.13800048828125,282.75,39206.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7131367921829224,0.7131444811820984,3.393432024267895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.241565354983322e-05,0.0,67.06683349609375,1895.4371337890625,-0.0,0.0,0.362115740776062,1.0,0.0,3.0,1.0,0.0
11987580,300.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0018615722656,0.3787966668605804,1.0,0.0006699356017634,301.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0018615722656,0.3787966668605804,1.0,0.0007054744055494,301.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0018615722656,0.3787966668605804,1.0,0.0005210610106587,300.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.0018615722656,0.3787966668605804,1.0,0.0007054744055494,300.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0018615722656,0.3787966668605804,1.0,0.0033464669249951,281.1537475585937,286.091552734375,289.3934936523437,285.8078918457031,289.8623046875,289.6445007324219,279.3545227050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138108368963,0.0035690574441105,0.0035690511576831,-0.0165451895445585,0.2472301721572876,0.2472301721572876,0.0,-0.071291908621788,410.0,85.15302276611328,-0.0,19.918704986572266,1.0,279.363037109375,279.3905029296875,286.79425048828125,286.82110595703125,321.1464233398437,321.13800048828125,283.04998779296875,38192.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5448455214500427,0.5448527336120605,1.980798103318193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.2290274248225614e-05,0.0,47.30773162841797,1895.4371337890625,-0.0,0.0,0.3425896167755127,1.0,0.0,3.0,1.0,0.0
11987640,300.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0018615722656,0.3787966668605804,1.0,0.0006699356017634,301.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0018615722656,0.3787966668605804,1.0,0.0007054744055494,301.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0018615722656,0.3787966668605804,1.0,0.0005210610106587,300.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.0018615722656,0.3787966668605804,1.0,0.0007054744055494,300.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0018615722656,0.3787966668605804,1.0,0.0033464669249951,281.1537475585937,286.091552734375,289.3934936523437,285.8078918457031,289.8623046875,289.6445007324219,279.3545227050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138108368963,0.0035690574441105,0.0035690511576831,-0.0165451895445585,0.2472301721572876,0.2472301721572876,0.0,-0.071291908621788,410.0,85.15302276611328,-0.0,19.918704986572266,1.0,279.363037109375,279.3905029296875,286.79425048828125,286.82110595703125,321.1464233398437,321.13800048828125,283.04998779296875,38192.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5448455214500427,0.5448527336120605,1.980798103318193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.2290274248225614e-05,0.0,47.30773162841797,1895.4371337890625,-0.0,0.0,0.3425896167755127,1.0,0.0,3.0,1.0,0.0
11987700,300.6437072753906,297.1499938964844,293.1499938964844,0.6839918494224548,-3.3733060359954834,282.0852355957031,0.3787966668605804,1.0,0.0006699356017634,301.0824890136719,297.1499938964844,293.1499938964844,0.6839918494224548,-3.5522537231445312,282.0852355957031,0.3787966668605804,1.0,0.0007054744637571,301.6048278808594,297.1499938964844,293.1499938964844,0.6839918494224548,-2.6236824989318848,282.0852355957031,0.3787966668605804,1.0,0.0005210610106587,300.6004333496094,297.1499938964844,293.1499938964844,0.6839918494224548,-3.5522537231445312,282.0852355957031,0.3787966668605804,1.0,0.0007054744637571,300.66094970703125,297.1499938964844,293.1499938964844,0.6839918494224548,-16.85036277770996,282.0852355957031,0.3787966668605804,1.0,0.0033464671578258,281.07818603515625,286.09771728515625,289.3678283691406,285.7926330566406,289.83251953125,289.6156005859375,279.3612365722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381079033017,0.0035690569784492,0.0035690506920218,-0.0165295917540788,0.2129438519477844,0.2129438519477844,0.0,-0.0711611360311508,410.0,84.22235870361328,-0.0,19.91870307922364,1.0,279.3700561523437,279.4010314941406,286.7450561523437,286.7709350585937,321.1464233398437,321.13800048828125,283.04998779296875,37798.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.475046843290329,0.4757843911647796,1.5057967317488874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.2230756914941594e-05,0.0,40.11183166503906,1895.4371337890625,-0.0,0.0,0.3353915810585022,1.0,0.0,3.0,1.0,0.0
11987760,300.6361389160156,297.1499938964844,293.1499938964844,0.7431896328926086,-3.3754560947418213,282.17108154296875,0.3787966966629028,1.0,0.0006699356017634,301.0736694335937,297.1499938964844,293.1499938964844,0.7431896328926086,-3.55451774597168,282.17108154296875,0.3787966966629028,1.0,0.0007054744637571,301.5971374511719,297.1499938964844,293.1499938964844,0.7431896328926086,-2.625354766845703,282.17108154296875,0.3787966966629028,1.0,0.0005210610106587,300.5931701660156,297.1499938964844,293.1499938964844,0.7431896328926086,-3.55451774597168,282.17108154296875,0.3787966966629028,1.0,0.0007054744637571,300.6546936035156,297.1499938964844,293.1499938964844,0.7431896328926086,-16.861101150512695,282.17108154296875,0.3787966966629028,1.0,0.0033464671578258,281.00543212890625,286.1037292480469,289.3428039550781,285.7779541015625,289.8030090332031,289.5871276855469,279.3677978515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381074376404,0.0035690567456185,0.0035690504591912,-0.0165131222456693,0.1781652569770813,0.1781652569770813,0.0,-0.0710230469703674,410.0,83.1351547241211,-0.0,19.918701171875,1.0,279.3769836425781,279.41192626953125,286.69757080078125,286.7225341796875,321.1464233398437,321.13800048828125,283.1499938964844,37248.26953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4123400449752807,0.4502252042293548,1.13450004946003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.2173178624361753e-05,0.0,36.94426727294922,1895.4371337890625,-0.0,0.0,0.3285026252269745,1.0,0.0,3.0,1.0,0.0
11987820,300.6206359863281,297.1499938964844,293.1499938964844,0.8442051410675049,-3.379333019256592,282.3285522460937,0.3787966966629028,1.0,0.0006699356017634,301.0556945800781,297.1499938964844,293.1499938964844,0.8442051410675049,-3.558600425720215,282.3285522460937,0.3787966966629028,1.0,0.0007054744637571,301.581298828125,297.1499938964844,293.1499938964844,0.8442051410675049,-2.6283700466156006,282.3285522460937,0.3787966966629028,1.0,0.0005210610688664,300.57830810546875,297.1499938964844,293.1499938964844,0.8442051410675049,-3.558600425720215,282.3285522460937,0.3787966966629028,1.0,0.0007054744637571,300.64190673828125,297.1499938964844,293.1499938964844,0.8442051410675049,-16.880468368530273,282.3285522460937,0.3787966966629028,1.0,0.0033464671578258,280.8681640625,286.115234375,289.294921875,285.7504577636719,289.74493408203125,289.53155517578125,279.38043212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381060406565,0.0035690560471266,0.0035690497606992,-0.0164775718003511,0.1072000116109848,0.1072000116109848,0.0,-0.070724993944168,410.0,80.96239471435547,-0.0,19.91869735717773,1.0,279.3905639648437,279.4351806640625,286.6076354980469,286.630859375,321.1464233398437,321.13800048828125,283.1499938964844,35910.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3075621724128723,0.4580376148223877,6.82396894546855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.2063711842056364e-05,0.0,35.737003326416016,1895.4371337890625,-0.0,0.0,0.3202298581600189,1.0,0.0,3.0,1.0,0.0
11987880,300.6206359863281,297.1499938964844,293.1499938964844,0.8442051410675049,-3.379333019256592,282.3285522460937,0.3787966966629028,1.0,0.0006699356017634,301.0556945800781,297.1499938964844,293.1499938964844,0.8442051410675049,-3.558600425720215,282.3285522460937,0.3787966966629028,1.0,0.0007054744637571,301.581298828125,297.1499938964844,293.1499938964844,0.8442051410675049,-2.6283700466156006,282.3285522460937,0.3787966966629028,1.0,0.0005210610688664,300.57830810546875,297.1499938964844,293.1499938964844,0.8442051410675049,-3.558600425720215,282.3285522460937,0.3787966966629028,1.0,0.0007054744637571,300.64190673828125,297.1499938964844,293.1499938964844,0.8442051410675049,-16.880468368530273,282.3285522460937,0.3787966966629028,1.0,0.0033464671578258,280.8681640625,286.115234375,289.294921875,285.7504577636719,289.74493408203125,289.53155517578125,279.38043212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381060406565,0.0035690560471266,0.0035690497606992,-0.0164775718003511,0.1072000116109848,0.1072000116109848,0.0,-0.070724993944168,410.0,80.96239471435547,-0.0,19.91869735717773,1.0,279.3905639648437,279.4351806640625,286.6076354980469,286.630859375,321.1464233398437,321.13800048828125,283.1499938964844,35910.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3075621724128723,0.4580376148223877,6.82396894546855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.2063711842056364e-05,0.0,35.737003326416016,1895.4371337890625,-0.0,0.0,0.3202298581600189,1.0,0.0,3.0,1.0,0.0
11987940,300.60479736328125,297.1499938964844,293.1499938964844,0.9241045713424684,-3.382699966430664,282.46875,0.3787967264652252,1.0,0.0006699356017634,301.03717041015625,297.1499938964844,293.1499938964844,0.9241045713424684,-3.562145948410034,282.46875,0.3787967264652252,1.0,0.0007054744637571,301.56500244140625,297.1499938964844,293.1499938964844,0.9241045713424684,-2.630988836288452,282.46875,0.3787967264652252,1.0,0.0005210610106587,300.5630798339844,297.1499938964844,293.1499938964844,0.9241045713424684,-3.562145948410034,282.46875,0.3787967264652252,1.0,0.0007054744637571,300.6287841796875,297.1499938964844,293.1499938964844,0.9241045713424684,-16.897287368774414,282.46875,0.3787967264652252,1.0,0.0033464671578258,280.741455078125,286.1260070800781,289.25,285.7255554199219,289.6882629394531,289.4779968261719,279.3924255371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690553486347,0.0035690490622073,-0.0164385791867971,0.0344763547182083,0.0344763547182083,0.0,-0.0703980699181556,410.0,79.49718475341797,-0.0,19.91869354248047,1.0,279.4034729003906,279.4609069824219,286.52398681640625,286.54559326171875,321.1464233398437,321.13800048828125,283.1499938964844,34666.01171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.227784976363182,0.4632834196090698,4.6561359212660144e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.196163015672937e-05,0.0,34.58271408081055,1895.4371337890625,-0.0,0.0,0.3138101100921631,1.0,0.0,3.0,1.0,0.0
11988000,300.60479736328125,297.1499938964844,293.1499938964844,0.9241045713424684,-3.382699966430664,282.46875,0.3787967264652252,1.0,0.0006699356017634,301.03717041015625,297.1499938964844,293.1499938964844,0.9241045713424684,-3.562145948410034,282.46875,0.3787967264652252,1.0,0.0007054744637571,301.56500244140625,297.1499938964844,293.1499938964844,0.9241045713424684,-2.630988836288452,282.46875,0.3787967264652252,1.0,0.0005210610106587,300.5630798339844,297.1499938964844,293.1499938964844,0.9241045713424684,-3.562145948410034,282.46875,0.3787967264652252,1.0,0.0007054744637571,300.6287841796875,297.1499938964844,293.1499938964844,0.9241045713424684,-16.897287368774414,282.46875,0.3787967264652252,1.0,0.0033464671578258,280.741455078125,286.1260070800781,289.25,285.7255554199219,289.6882629394531,289.4779968261719,279.3924255371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381046436727,0.0035690553486347,0.0035690490622073,-0.0164385791867971,0.0344763547182083,0.0344763547182083,0.0,-0.0703980699181556,410.0,79.49718475341797,-0.0,19.91869354248047,1.0,279.4034729003906,279.4609069824219,286.52398681640625,286.54559326171875,321.1464233398437,321.13800048828125,283.1499938964844,34666.01171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.227784976363182,0.4632834196090698,4.6561359212660144e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.196163015672937e-05,0.0,34.58271408081055,1895.4371337890625,-0.0,0.0,0.3138101100921631,1.0,0.0,3.0,1.0,0.0
11988060,300.58868408203125,297.1499938964844,293.1499938964844,0.985168159008026,-3.385620355606079,282.5936279296875,0.3787967562675476,1.0,0.0006699356017634,301.0181579589844,297.1499938964844,293.1499938964844,0.985168159008026,-3.565221071243286,282.5936279296875,0.3787967562675476,1.0,0.0007054744637571,301.5483093261719,297.1499938964844,293.1499938964844,0.985168159008026,-2.6332602500915527,282.5936279296875,0.3787967562675476,1.0,0.0005210610106587,300.54754638671875,297.1499938964844,293.1499938964844,0.985168159008026,-3.565221071243286,282.5936279296875,0.3787967562675476,1.0,0.0007054744637571,300.6153259277344,297.1499938964844,293.1499938964844,0.985168159008026,-16.911874771118164,282.5936279296875,0.3787967562675476,1.0,0.0033464669249951,280.6247863769531,286.13623046875,289.2074279785156,285.70220947265625,289.6331481933594,289.4266662597656,279.4021301269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690546501427,0.0035690483637154,-0.0163980908691883,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0700586140155792,410.0,61.63592529296875,-0.0,19.91868782043457,1.0,279.40997314453125,279.47857666015625,286.4462585449219,286.4663391113281,321.1464233398437,321.13800048828125,283.1499938964844,33759.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,5.919099203310907e-05,0.4231987297534942,1.1224365620982055e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1870920793153346e-05,0.0,29.83880043029785,1895.4371337890625,-0.0,0.0,0.3039660453796386,1.0,0.0,3.0,1.0,0.0
11988120,300.58868408203125,297.1499938964844,293.1499938964844,0.985168159008026,-3.385620355606079,282.5936279296875,0.3787967562675476,1.0,0.0006699356017634,301.0181579589844,297.1499938964844,293.1499938964844,0.985168159008026,-3.565221071243286,282.5936279296875,0.3787967562675476,1.0,0.0007054744637571,301.5483093261719,297.1499938964844,293.1499938964844,0.985168159008026,-2.6332602500915527,282.5936279296875,0.3787967562675476,1.0,0.0005210610106587,300.54754638671875,297.1499938964844,293.1499938964844,0.985168159008026,-3.565221071243286,282.5936279296875,0.3787967562675476,1.0,0.0007054744637571,300.6153259277344,297.1499938964844,293.1499938964844,0.985168159008026,-16.911874771118164,282.5936279296875,0.3787967562675476,1.0,0.0033464669249951,280.6247863769531,286.13623046875,289.2074279785156,285.70220947265625,289.6331481933594,289.4266662597656,279.4021301269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381032466888,0.0035690546501427,0.0035690483637154,-0.0163980908691883,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0700586140155792,410.0,61.63592529296875,-0.0,19.91868782043457,1.0,279.40997314453125,279.47857666015625,286.4462585449219,286.4663391113281,321.1464233398437,321.13800048828125,283.1499938964844,33759.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,5.919099203310907e-05,0.4231987297534942,1.1224365620982055e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1870920793153346e-05,0.0,29.83880043029785,1895.4371337890625,-0.0,0.0,0.3039660453796386,1.0,0.0,3.0,1.0,0.0
11988180,300.5722961425781,297.1499938964844,293.1499938964844,1.0,-3.388188600540161,282.7049560546875,0.37879678606987,1.0,0.0006699356017634,300.9985656738281,297.1499938964844,293.1499938964844,1.0,-3.5679256916046143,282.7049560546875,0.37879678606987,1.0,0.0007054744055494,301.5312194824219,297.1499938964844,293.1499938964844,1.0,-2.6352577209472656,282.7049560546875,0.37879678606987,1.0,0.0005210610106587,300.5316772460937,297.1499938964844,293.1499938964844,1.0,-3.5679256916046143,282.7049560546875,0.37879678606987,1.0,0.0007054744055494,300.60162353515625,297.1499938964844,293.1499938964844,1.0,-16.92470359802246,282.7049560546875,0.37879678606987,1.0,0.0033464669249951,280.5176086425781,286.1460876464844,289.1662902832031,285.6791687011719,289.5796203613281,289.3774108886719,279.4053039550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381013840436,0.0035690539516508,0.0035690476652234,-0.0163580607622861,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0697229951620101,410.0,57.89790344238281,-0.0,19.918684005737305,1.0,279.4096984863281,279.47857666015625,286.37384033203125,286.3925476074219,321.1464233398437,321.13800048828125,283.1499938964844,32221.990234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8618178475880995e-05,0.4716437757015228,5.426854170036133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.179393752361648e-05,0.0,31.917356491088867,1895.4371337890625,-0.0,0.0,0.2999808490276336,1.0,0.0,3.0,1.0,0.0
11988240,300.5722961425781,297.1499938964844,293.1499938964844,1.0,-3.388188600540161,282.7049560546875,0.37879678606987,1.0,0.0006699356017634,300.9985656738281,297.1499938964844,293.1499938964844,1.0,-3.5679256916046143,282.7049560546875,0.37879678606987,1.0,0.0007054744055494,301.5312194824219,297.1499938964844,293.1499938964844,1.0,-2.6352577209472656,282.7049560546875,0.37879678606987,1.0,0.0005210610106587,300.5316772460937,297.1499938964844,293.1499938964844,1.0,-3.5679256916046143,282.7049560546875,0.37879678606987,1.0,0.0007054744055494,300.60162353515625,297.1499938964844,293.1499938964844,1.0,-16.92470359802246,282.7049560546875,0.37879678606987,1.0,0.0033464669249951,280.5176086425781,286.1460876464844,289.1662902832031,285.6791687011719,289.5796203613281,289.3774108886719,279.4053039550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381013840436,0.0035690539516508,0.0035690476652234,-0.0163580607622861,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0697229951620101,410.0,57.89790344238281,-0.0,19.918684005737305,1.0,279.4096984863281,279.47857666015625,286.37384033203125,286.3925476074219,321.1464233398437,321.13800048828125,283.1499938964844,32221.990234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8618178475880995e-05,0.4716437757015228,5.426854170036133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.179393752361648e-05,0.0,31.917356491088867,1895.4371337890625,-0.0,0.0,0.2999808490276336,1.0,0.0,3.0,1.0,0.0
11988300,300.5639953613281,297.1499938964844,293.1499938964844,1.0,-3.3893635272979736,282.7559814453125,0.37879678606987,1.0,0.0006699355435557,300.9885559082031,297.1499938964844,293.1499938964844,1.0,-3.569163084030152,282.7559814453125,0.37879678606987,1.0,0.0007054744055494,301.5225524902344,297.1499938964844,293.1499938964844,1.0,-2.636171579360962,282.7559814453125,0.37879678606987,1.0,0.0005210610106587,300.52362060546875,297.1499938964844,293.1499938964844,1.0,-3.569163084030152,282.7559814453125,0.37879678606987,1.0,0.0007054744055494,300.5946350097656,297.1499938964844,293.1499938964844,1.0,-16.930572509765625,282.7559814453125,0.37879678606987,1.0,0.0033464669249951,280.4673767089844,286.1499938964844,289.146240234375,285.6677551269531,289.553466796875,289.353515625,279.4066467285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381009183824,0.0035690534859895,0.0035690474323928,-0.0163382068276405,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0695565342903137,410.0,57.42486572265625,-0.0,19.918682098388672,1.0,279.4095764160156,279.47857666015625,286.3394775390625,286.3575439453125,321.1464233398437,321.13800048828125,283.1499938964844,31361.236328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7851949198520742e-05,0.4812541007995605,5.281554815890488e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.175743768224493e-05,0.0,31.75069808959961,1895.4371337890625,-0.0,0.0,0.2996796071529388,1.0,0.0,3.0,1.0,0.0
11988360,300.5556335449219,297.1499938964844,293.1499938964844,1.0,-3.390469789505005,282.8041381835937,0.3787968158721924,1.0,0.0006699355435557,300.97833251953125,297.1499938964844,293.1499938964844,1.0,-3.5703277587890625,282.8041381835937,0.3787968158721924,1.0,0.0007054744055494,301.5137634277344,297.1499938964844,293.1499938964844,1.0,-2.6370320320129395,282.8041381835937,0.3787968158721924,1.0,0.000521060952451,300.5154724121094,297.1499938964844,293.1499938964844,1.0,-3.5703277587890625,282.8041381835937,0.3787968158721924,1.0,0.0007054744055494,300.58758544921875,297.1499938964844,293.1499938964844,1.0,-16.936098098754883,282.8041381835937,0.3787968158721924,1.0,0.0033464666921645,280.4193115234375,286.1499938964844,289.1264953613281,285.6564025878906,289.5276794433594,289.3301086425781,279.4082946777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380999870598,0.0035690532531589,0.0035690469667315,-0.016318455338478,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0693909302353859,410.0,57.19700241088867,-0.0,19.91868019104004,1.0,279.4094543457031,279.47857666015625,286.3062744140625,286.3237609863281,321.1464233398437,321.13800048828125,283.1499938964844,31136.353515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7652236894937232e-05,0.4884978234767914,5.243683091904483e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1722189305583015e-05,0.0,32.02842712402344,1895.4371337890625,-0.0,0.0,0.2961579859256744,1.0,0.0,3.0,1.0,0.0
11988420,300.5387268066406,297.1499938964844,293.1499938964844,1.0,-3.3924882411956787,282.8926086425781,0.3787968456745147,1.0,0.0006699354853481,300.9572448730469,297.1499938964844,293.1499938964844,1.0,-3.572453498840332,282.8926086425781,0.3787968456745147,1.0,0.0007054743473418,301.4959411621094,297.1499938964844,293.1499938964844,1.0,-2.6386020183563232,282.8926086425781,0.3787968456745147,1.0,0.000521060952451,300.4989318847656,297.1499938964844,293.1499938964844,1.0,-3.572453498840332,282.8926086425781,0.3787968456745147,1.0,0.0007054743473418,300.5732727050781,297.1499938964844,293.1499938964844,1.0,-16.94618034362793,282.8926086425781,0.3787968456745147,1.0,0.0033464664593338,280.3292541503906,286.1499938964844,289.0879211425781,285.6339416503906,289.4772644042969,289.2845764160156,279.4127197265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380985900759,0.0035690525546669,0.0035690462682396,-0.016279250383377,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0690622255206108,410.0,56.945533752441406,-0.0,19.918676376342773,1.0,279.4092102050781,279.4786071777344,286.2431030273437,286.2594299316406,321.1464233398437,321.13800048828125,283.1499938964844,30102.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.673448580026161e-05,0.4939523041248321,5.069650211783627e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.165511952829547e-05,0.0,31.359004974365234,1895.4371337890625,-0.0,0.0,0.2918799519538879,1.0,0.0,3.0,1.0,0.0
11988480,300.5387268066406,297.1499938964844,293.1499938964844,1.0,-3.3924882411956787,282.8926086425781,0.3787968456745147,1.0,0.0006699354853481,300.9572448730469,297.1499938964844,293.1499938964844,1.0,-3.572453498840332,282.8926086425781,0.3787968456745147,1.0,0.0007054743473418,301.4959411621094,297.1499938964844,293.1499938964844,1.0,-2.6386020183563232,282.8926086425781,0.3787968456745147,1.0,0.000521060952451,300.4989318847656,297.1499938964844,293.1499938964844,1.0,-3.572453498840332,282.8926086425781,0.3787968456745147,1.0,0.0007054743473418,300.5732727050781,297.1499938964844,293.1499938964844,1.0,-16.94618034362793,282.8926086425781,0.3787968456745147,1.0,0.0033464664593338,280.3292541503906,286.1499938964844,289.0879211425781,285.6339416503906,289.4772644042969,289.2845764160156,279.4127197265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380985900759,0.0035690525546669,0.0035690462682396,-0.016279250383377,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0690622255206108,410.0,56.945533752441406,-0.0,19.918676376342773,1.0,279.4092102050781,279.4786071777344,286.2431030273437,286.2594299316406,321.1464233398437,321.13800048828125,283.1499938964844,30102.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.673448580026161e-05,0.4939523041248321,5.069650211783627e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.165511952829547e-05,0.0,31.359004974365234,1895.4371337890625,-0.0,0.0,0.2918799519538879,1.0,0.0,3.0,1.0,0.0
