time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988540,300.52154541015625,297.1499938964844,293.1499938964844,1.0,-3.3942558765411377,282.97149658203125,0.3787968456745147,1.0,0.0006699354271404,300.93524169921875,297.1499938964844,293.1499938964844,1.0,-3.574314832687378,282.97149658203125,0.3787968456745147,1.0,0.0007054742891341,301.477783203125,297.1499938964844,293.1499938964844,1.0,-2.639976739883423,282.97149658203125,0.3787968456745147,1.0,0.0005210608942434,300.4820556640625,297.1499938964844,293.1499938964844,1.0,-3.574314832687378,282.97149658203125,0.3787968456745147,1.0,0.0007054742891341,300.55865478515625,297.1499938964844,293.1499938964844,1.0,-16.95501136779785,282.97149658203125,0.3787968456745147,1.0,0.0033464662265032,280.246826171875,286.1499938964844,289.05047607421875,285.6117248535156,289.4283142089844,289.24072265625,279.4189147949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380971930921,0.0035690516233444,0.0035690455697476,-0.0162404216825962,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0687366798520088,410.0,56.71975326538086,-0.0,19.918672561645508,1.0,279.40899658203125,279.4786071777344,286.18389892578125,286.19921875,321.1464233398437,321.13800048828125,283.1499938964844,29056.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.580535874585621e-05,0.4955584108829498,4.893460853541698e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.159230618621223e-05,0.0,30.403953552246094,1895.4371337890625,-0.0,0.0,0.2872698009014129,1.0,0.0,3.0,1.0,0.0
11988600,300.52154541015625,297.1499938964844,293.1499938964844,1.0,-3.3942558765411377,282.97149658203125,0.3787968456745147,1.0,0.0006699354271404,300.93524169921875,297.1499938964844,293.1499938964844,1.0,-3.574314832687378,282.97149658203125,0.3787968456745147,1.0,0.0007054742891341,301.477783203125,297.1499938964844,293.1499938964844,1.0,-2.639976739883423,282.97149658203125,0.3787968456745147,1.0,0.0005210608942434,300.4820556640625,297.1499938964844,293.1499938964844,1.0,-3.574314832687378,282.97149658203125,0.3787968456745147,1.0,0.0007054742891341,300.55865478515625,297.1499938964844,293.1499938964844,1.0,-16.95501136779785,282.97149658203125,0.3787968456745147,1.0,0.0033464662265032,280.246826171875,286.1499938964844,289.05047607421875,285.6117248535156,289.4283142089844,289.24072265625,279.4189147949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380971930921,0.0035690516233444,0.0035690455697476,-0.0162404216825962,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0687366798520088,410.0,56.71975326538086,-0.0,19.918672561645508,1.0,279.40899658203125,279.4786071777344,286.18389892578125,286.19921875,321.1464233398437,321.13800048828125,283.1499938964844,29056.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.580535874585621e-05,0.4955584108829498,4.893460853541698e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.159230618621223e-05,0.0,30.403953552246094,1895.4371337890625,-0.0,0.0,0.2872698009014129,1.0,0.0,3.0,1.0,0.0
11988660,300.5040588378906,297.1499938964844,293.1499938964844,1.0,-3.395782709121704,283.0418701171875,0.3787968754768371,1.0,0.0006699354271404,300.9129333496094,297.1499938964844,293.1499938964844,1.0,-3.575922727584839,283.0418701171875,0.3787968754768371,1.0,0.0007054742309264,301.4591369628906,297.1499938964844,293.1499938964844,1.0,-2.641164302825928,283.0418701171875,0.3787968754768371,1.0,0.0005210608942434,300.4648132324219,297.1499938964844,293.1499938964844,1.0,-3.575922727584839,283.0418701171875,0.3787968754768371,1.0,0.0007054742309264,300.5437316894531,297.1499938964844,293.1499938964844,1.0,-16.962636947631836,283.0418701171875,0.3787968754768371,1.0,0.0033464659936726,280.17156982421875,286.1499938964844,289.0140075683594,285.5897521972656,289.3808288574219,289.1983642578125,279.4269714355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380957961082,0.0035690509248524,0.0035690448712557,-0.0162019506096839,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0684141367673873,410.0,56.45943069458008,-0.0,19.91866874694824,1.0,279.4087829589844,279.4786376953125,286.1282653808594,286.1426696777344,321.1464233398437,321.13800048828125,283.1499938964844,27996.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486413359292783e-05,0.4958950281143188,4.714976781401703e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1533352739643306e-05,0.0,29.34848594665528,1895.4371337890625,-0.0,0.0,0.2824530899524688,1.0,0.0,3.0,1.0,0.0
11988720,300.5040588378906,297.1499938964844,293.1499938964844,1.0,-3.395782709121704,283.0418701171875,0.3787968754768371,1.0,0.0006699354271404,300.9129333496094,297.1499938964844,293.1499938964844,1.0,-3.575922727584839,283.0418701171875,0.3787968754768371,1.0,0.0007054742309264,301.4591369628906,297.1499938964844,293.1499938964844,1.0,-2.641164302825928,283.0418701171875,0.3787968754768371,1.0,0.0005210608942434,300.4648132324219,297.1499938964844,293.1499938964844,1.0,-3.575922727584839,283.0418701171875,0.3787968754768371,1.0,0.0007054742309264,300.5437316894531,297.1499938964844,293.1499938964844,1.0,-16.962636947631836,283.0418701171875,0.3787968754768371,1.0,0.0033464659936726,280.17156982421875,286.1499938964844,289.0140075683594,285.5897521972656,289.3808288574219,289.1983642578125,279.4269714355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380957961082,0.0035690509248524,0.0035690448712557,-0.0162019506096839,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0684141367673873,410.0,56.45943069458008,-0.0,19.91866874694824,1.0,279.4087829589844,279.4786376953125,286.1282653808594,286.1426696777344,321.1464233398437,321.13800048828125,283.1499938964844,27996.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.486413359292783e-05,0.4958950281143188,4.714976781401703e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1533352739643306e-05,0.0,29.34848594665528,1895.4371337890625,-0.0,0.0,0.2824530899524688,1.0,0.0,3.0,1.0,0.0
11988780,300.4862670898437,297.1499938964844,293.1499938964844,0.9936734437942504,-3.397076368331909,283.1047058105469,0.3787969052791595,1.0,0.0006699353689327,300.8907165527344,297.1499938964844,293.1499938964844,0.9936734437942504,-3.577285051345825,283.1047058105469,0.3787969052791595,1.0,0.0007054741727188,301.4398803710937,297.1499938964844,293.1499938964844,0.9936734437942504,-2.6421704292297363,283.1047058105469,0.3787969052791595,1.0,0.0005210608360357,300.44708251953125,297.1499938964844,293.1499938964844,0.9936734437942504,-3.577285051345825,283.1047058105469,0.3787969052791595,1.0,0.0007054741727188,300.5285339355469,297.1499938964844,293.1499938964844,0.9936734437942504,-16.969099044799805,283.1047058105469,0.3787969052791595,1.0,0.0033464657608419,280.1029663085937,286.1499938964844,288.9784240722656,285.5679931640625,289.334716796875,289.15740966796875,279.43701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380943991243,0.0035690502263605,0.0035690441727638,-0.0161638241261243,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0680944696068763,410.0,56.1624755859375,-0.0,19.918664932250977,1.0,279.4085998535156,279.4786376953125,286.075927734375,286.0895080566406,321.1464233398437,321.13800048828125,283.1499938964844,26929.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3915787096484564e-05,0.4958250820636749,4.535141793354791e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1477899028686807e-05,0.0,28.258769989013672,1895.4371337890625,-0.0,0.0,0.2774927616119385,1.0,0.0,3.0,1.0,0.0
11988840,300.4862670898437,297.1499938964844,293.1499938964844,0.9936734437942504,-3.397076368331909,283.1047058105469,0.3787969052791595,1.0,0.0006699353689327,300.8907165527344,297.1499938964844,293.1499938964844,0.9936734437942504,-3.577285051345825,283.1047058105469,0.3787969052791595,1.0,0.0007054741727188,301.4398803710937,297.1499938964844,293.1499938964844,0.9936734437942504,-2.6421704292297363,283.1047058105469,0.3787969052791595,1.0,0.0005210608360357,300.44708251953125,297.1499938964844,293.1499938964844,0.9936734437942504,-3.577285051345825,283.1047058105469,0.3787969052791595,1.0,0.0007054741727188,300.5285339355469,297.1499938964844,293.1499938964844,0.9936734437942504,-16.969099044799805,283.1047058105469,0.3787969052791595,1.0,0.0033464657608419,280.1029663085937,286.1499938964844,288.9784240722656,285.5679931640625,289.334716796875,289.15740966796875,279.43701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380943991243,0.0035690502263605,0.0035690441727638,-0.0161638241261243,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0680944696068763,410.0,56.1624755859375,-0.0,19.918664932250977,1.0,279.4085998535156,279.4786376953125,286.075927734375,286.0895080566406,321.1464233398437,321.13800048828125,283.1499938964844,26929.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3915787096484564e-05,0.4958250820636749,4.535141793354791e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1477899028686807e-05,0.0,28.258769989013672,1895.4371337890625,-0.0,0.0,0.2774927616119385,1.0,0.0,3.0,1.0,0.0
11988900,300.47723388671875,297.1499938964844,293.1499938964844,0.982308030128479,-3.3976378440856934,283.13360595703125,0.3787969052791595,1.0,0.0006699353107251,300.87969970703125,297.1499938964844,293.1499938964844,0.982308030128479,-3.577876329421997,283.13360595703125,0.3787969052791595,1.0,0.0007054741145111,301.4300231933594,297.1499938964844,293.1499938964844,0.982308030128479,-2.6426072120666504,283.13360595703125,0.3787969052791595,1.0,0.000521060777828,300.43804931640625,297.1499938964844,293.1499938964844,0.982308030128479,-3.577876329421997,283.13360595703125,0.3787969052791595,1.0,0.0007054741145111,300.52081298828125,297.1499938964844,293.1499938964844,0.982308030128479,-16.971904754638672,283.13360595703125,0.3787969052791595,1.0,0.0033464655280113,280.071044921875,286.1499938964844,288.9609375,285.55718994140625,289.3121337890625,289.1374206542969,279.4427795410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138093933463,0.0035690499935299,0.0035690439399331,-0.0161448828876018,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0679356753826141,410.0,56.00181579589844,-0.0,19.918663024902344,1.0,279.40850830078125,279.4786682128906,286.0509033203125,286.0640869140625,321.1464233398437,321.13800048828125,283.1499938964844,26111.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.318949191248976e-05,0.4943032264709472,4.397414507181785e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1451381801161915e-05,0.0,27.33795166015625,1895.4371337890625,-0.0,0.0,0.2764599919319153,1.0,0.0,3.0,1.0,0.0
11988960,300.4681396484375,297.1499938964844,293.1499938964844,0.9688743352890016,-3.398142576217652,283.160888671875,0.3787969350814819,1.0,0.0006699352525174,300.86871337890625,297.1499938964844,293.1499938964844,0.9688743352890016,-3.5784077644348145,283.160888671875,0.3787969350814819,1.0,0.0007054741145111,301.4200439453125,297.1499938964844,293.1499938964844,0.9688743352890016,-2.6429998874664307,283.160888671875,0.3787969350814819,1.0,0.000521060777828,300.42889404296875,297.1499938964844,293.1499938964844,0.9688743352890016,-3.5784077644348145,283.160888671875,0.3787969350814819,1.0,0.0007054741145111,300.5130615234375,297.1499938964844,293.1499938964844,0.9688743352890016,-16.97442626953125,283.160888671875,0.3787969350814819,1.0,0.0033464655280113,280.0406494140625,286.1499938964844,288.9436340332031,285.5464172363281,289.2899169921875,289.11773681640625,279.44903564453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380930021405,0.0035690495278686,0.0035690434742718,-0.0161260236054658,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0677775591611862,410.0,55.83422088623047,-0.0,19.91866111755371,1.0,279.408447265625,279.4786682128906,286.0265808105469,286.0393981933594,321.1464233398437,321.13800048828125,283.1499938964844,25862.17578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.296823367942125e-05,0.4955920279026031,4.355457509409856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.142563582514413e-05,0.0,27.160743713378903,1895.4371337890625,-0.0,0.0,0.2724347710609436,1.0,0.0,3.0,1.0,0.0
11989020,300.4497375488281,297.1499938964844,293.1499938964844,0.9364120364189148,-3.3989903926849365,283.2112121582031,0.3787969648838043,1.0,0.0006699351943098,300.8468933105469,297.1499938964844,293.1499938964844,0.9364120364189148,-3.57930064201355,283.2112121582031,0.3787969648838043,1.0,0.0007054740563035,301.3998718261719,297.1499938964844,293.1499938964844,0.9364120364189148,-2.6436593532562256,283.2112121582031,0.3787969648838043,1.0,0.0005210607196204,300.4102783203125,297.1499938964844,293.1499938964844,0.9364120364189148,-3.57930064201355,283.2112121582031,0.3787969648838043,1.0,0.0007054740563035,300.497314453125,297.1499938964844,293.1499938964844,0.9364120364189148,-16.978660583496094,283.2112121582031,0.3787969648838043,1.0,0.00334646506235,279.984130859375,286.1499938964844,288.90948486328125,285.5250244140625,289.246337890625,289.0792236328125,279.4629211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380916051566,0.0035690488293766,0.0035690427757799,-0.016088543459773,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0674633160233497,410.0,55.47982406616211,-0.0,19.918657302856445,1.0,279.40826416015625,279.47869873046875,285.9799194335937,285.9920349121094,321.1464233398437,321.13800048828125,283.1499938964844,24790.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2016360162524503e-05,0.4952857196331024,4.174954110723605e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.137623571092263e-05,0.0,26.05468368530273,1895.4371337890625,-0.0,0.0,0.2672522962093353,1.0,0.0,3.0,1.0,0.0
11989080,300.4497375488281,297.1499938964844,293.1499938964844,0.9364120364189148,-3.3989903926849365,283.2112121582031,0.3787969648838043,1.0,0.0006699351943098,300.8468933105469,297.1499938964844,293.1499938964844,0.9364120364189148,-3.57930064201355,283.2112121582031,0.3787969648838043,1.0,0.0007054740563035,301.3998718261719,297.1499938964844,293.1499938964844,0.9364120364189148,-2.6436593532562256,283.2112121582031,0.3787969648838043,1.0,0.0005210607196204,300.4102783203125,297.1499938964844,293.1499938964844,0.9364120364189148,-3.57930064201355,283.2112121582031,0.3787969648838043,1.0,0.0007054740563035,300.497314453125,297.1499938964844,293.1499938964844,0.9364120364189148,-16.978660583496094,283.2112121582031,0.3787969648838043,1.0,0.00334646506235,279.984130859375,286.1499938964844,288.90948486328125,285.5250244140625,289.246337890625,289.0792236328125,279.4629211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380916051566,0.0035690488293766,0.0035690427757799,-0.016088543459773,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0674633160233497,410.0,55.47982406616211,-0.0,19.918657302856445,1.0,279.40826416015625,279.47869873046875,285.9799194335937,285.9920349121094,321.1464233398437,321.13800048828125,283.1499938964844,24790.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2016360162524503e-05,0.4952857196331024,4.174954110723605e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.137623571092263e-05,0.0,26.05468368530273,1895.4371337890625,-0.0,0.0,0.2672522962093353,1.0,0.0,3.0,1.0,0.0
11989140,300.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787969648838043,1.0,0.0006699351361021,300.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787969648838043,1.0,0.0007054739398881,301.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787969648838043,1.0,0.0005210606614127,300.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787969648838043,1.0,0.0007054739398881,300.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787969648838043,1.0,0.0033464648295193,279.9403076171875,286.1499938964844,288.880859375,285.5069274902344,289.21014404296875,289.0472412109375,279.47625732421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138090673834,0.0035690483637154,0.0035690423101186,-0.0160568598657846,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0671976804733276,410.0,55.160552978515625,-0.0,19.91865348815918,1.0,279.4081420898437,279.4787292480469,285.9421081542969,285.95367431640625,321.1464233398437,321.13800048828125,283.1499938964844,23781.296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.112020411004778e-05,0.4945487082004547,4.005016262208229e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1336225220002234e-05,0.0,24.99032592773437,1895.4371337890625,-0.0,0.0,0.2652285397052765,1.0,0.0,3.0,1.0,0.0
11989200,300.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2014465332031,0.3787969648838043,1.0,0.0006699351361021,300.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2014465332031,0.3787969648838043,1.0,0.0007054739398881,301.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2014465332031,0.3787969648838043,1.0,0.0005210606614127,300.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2014465332031,0.3787969648838043,1.0,0.0007054739398881,300.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2014465332031,0.3787969648838043,1.0,0.0033464648295193,279.93310546875,286.1499938964844,288.8759155273437,285.5037841796875,289.20391845703125,289.041748046875,279.47869873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380902081727,0.0035690481308847,0.003569042077288,-0.0160513743758201,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0671516954898834,410.0,55.10367965698242,-0.0,19.91865348815918,1.0,279.4081115722656,279.4787292480469,285.9356994628906,285.9471740722656,321.1464233398437,321.13800048828125,283.1499938964844,23719.673828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.106547435687389e-05,0.4949577450752258,3.994638007962653e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.132945130346343e-05,0.0,24.94993019104004,1895.4371337890625,-0.0,0.0,0.2619698345661163,1.0,0.0,3.0,1.0,0.0
11989260,300.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895263671875,0.3787969946861267,1.0,0.0006699350778944,300.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895263671875,0.3787969946861267,1.0,0.0007054738816805,301.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895263671875,0.3787969946861267,1.0,0.0005210606032051,300.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895263671875,0.3787969946861267,1.0,0.0007054738816805,300.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895263671875,0.3787969946861267,1.0,0.0033464643638581,279.88720703125,286.1499938964844,288.8428039550781,285.482666015625,289.1626281738281,289.00518798828125,279.49627685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380888111889,0.0035690476652234,0.0035690413787961,-0.016014514490962,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.066842645406723,410.0,54.70905685424805,-0.0,19.91864967346192,1.0,279.4079895019531,279.4787292480469,285.8937072753906,285.90460205078125,321.1464233398437,321.13800048828125,283.1499938964844,22649.001953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.011461037909612e-05,0.4945731461048126,3.814326242010392e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1285038858186454e-05,0.0,23.843713760375977,1895.4371337890625,-0.0,0.0,0.256572812795639,1.0,0.0,3.0,1.0,0.0
11989320,300.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895263671875,0.3787969946861267,1.0,0.0006699350778944,300.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895263671875,0.3787969946861267,1.0,0.0007054738816805,301.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895263671875,0.3787969946861267,1.0,0.0005210606032051,300.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895263671875,0.3787969946861267,1.0,0.0007054738816805,300.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895263671875,0.3787969946861267,1.0,0.0033464643638581,279.88720703125,286.1499938964844,288.8428039550781,285.482666015625,289.1626281738281,289.00518798828125,279.49627685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380888111889,0.0035690476652234,0.0035690413787961,-0.016014514490962,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.066842645406723,410.0,54.70905685424805,-0.0,19.91864967346192,1.0,279.4079895019531,279.4787292480469,285.8937072753906,285.90460205078125,321.1464233398437,321.13800048828125,283.1499938964844,22649.001953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.011461037909612e-05,0.4945731461048126,3.814326242010392e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1285038858186454e-05,0.0,23.843713760375977,1895.4371337890625,-0.0,0.0,0.256572812795639,1.0,0.0,3.0,1.0,0.0
11989380,300.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6037292480469,0.3787970244884491,1.0,0.0006699349614791,300.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6037292480469,0.3787970244884491,1.0,0.0007054737652651,301.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6037292480469,0.3787970244884491,1.0,0.0005210605449974,300.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6037292480469,0.3787970244884491,1.0,0.0007054737652651,300.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6037292480469,0.3787970244884491,1.0,0.0033464638981968,279.8461608886719,286.1499938964844,288.8099975585937,285.461669921875,289.1222839355469,288.9694519042969,279.5155029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380878798663,0.0035690469667315,0.0035690406803041,-0.0159779600799083,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0665361657738685,410.0,54.29864501953125,-0.0,19.91864585876465,1.0,279.4078674316406,279.478759765625,285.8537292480469,285.8641052246094,321.1464233398437,321.13800048828125,283.1499938964844,21579.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.916505061672069e-05,0.4941418766975403,3.634261403102912e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.124278009636328e-05,0.0,22.73836135864257,1895.4371337890625,-0.0,0.0,0.2510627210140228,1.0,0.0,3.0,1.0,0.0
11989440,300.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6037292480469,0.3787970244884491,1.0,0.0006699349614791,300.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6037292480469,0.3787970244884491,1.0,0.0007054737652651,301.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6037292480469,0.3787970244884491,1.0,0.0005210605449974,300.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6037292480469,0.3787970244884491,1.0,0.0007054737652651,300.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6037292480469,0.3787970244884491,1.0,0.0033464638981968,279.8461608886719,286.1499938964844,288.8099975585937,285.461669921875,289.1222839355469,288.9694519042969,279.5155029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380878798663,0.0035690469667315,0.0035690406803041,-0.0159779600799083,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0665361657738685,410.0,54.29864501953125,-0.0,19.91864585876465,1.0,279.4078674316406,279.478759765625,285.8537292480469,285.8641052246094,321.1464233398437,321.13800048828125,283.1499938964844,21579.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.916505061672069e-05,0.4941418766975403,3.634261403102912e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.124278009636328e-05,0.0,22.73836135864257,1895.4371337890625,-0.0,0.0,0.2510627210140228,1.0,0.0,3.0,1.0,0.0
11989500,300.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.47003173828125,0.3787970244884491,1.0,0.0006699349614791,300.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.47003173828125,0.3787970244884491,1.0,0.0007054737652651,301.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.47003173828125,0.3787970244884491,1.0,0.0005210604867897,300.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.47003173828125,0.3787970244884491,1.0,0.0007054737652651,300.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.47003173828125,0.3787970244884491,1.0,0.0033464636653661,279.8273620605469,286.1499938964844,288.793701171875,285.451171875,289.1024780273437,288.9518737792969,279.5257263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380869485437,0.0035690465010702,0.0035690404474735,-0.0159598030149936,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0663839504122734,410.0,54.08808517456055,-0.0,19.918643951416016,1.0,279.4078063964844,279.478759765625,285.8344421386719,285.8445739746094,321.1464233398437,321.13800048828125,283.1499938964844,20781.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.845597398641985e-05,0.4920816123485565,3.499799191772347e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1222392863128334e-05,0.0,21.83089828491211,1895.4371337890625,-0.0,0.0,0.2496601641178131,1.0,0.0,3.0,1.0,0.0
11989560,300.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3421325683594,0.3787970542907715,1.0,0.0006699349032714,300.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3421325683594,0.3787970542907715,1.0,0.0007054737070575,301.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3421325683594,0.3787970542907715,1.0,0.0005210604867897,300.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.3421325683594,0.3787970542907715,1.0,0.0007054737070575,300.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3421325683594,0.3787970542907715,1.0,0.0033464634325355,279.8096618652344,286.1499938964844,288.7774353027344,285.44073486328125,289.0828857421875,288.9344177246094,279.53631591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380864828825,0.0035690462682396,0.0035690402146428,-0.0159417390823364,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0662324875593185,410.0,53.87462615966797,-0.0,19.918642044067383,1.0,279.4077453613281,279.4787902832031,285.8155822753906,285.82550048828125,321.1464233398437,321.13800048828125,283.1499938964844,20510.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.821551995817572e-05,0.4936617314815521,3.4542022562568386e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.12024712911807e-05,0.0,21.63262176513672,1895.4371337890625,-0.0,0.0,0.2454245090484619,1.0,0.0,3.0,1.0,0.0
11989620,300.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.10284423828125,0.3787970542907715,1.0,0.0006699347868561,300.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.10284423828125,0.3787970542907715,1.0,0.0007054735906422,301.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.10284423828125,0.3787970542907715,1.0,0.0005210604285821,300.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.10284423828125,0.3787970542907715,1.0,0.0007054735906422,300.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.10284423828125,0.3787970542907715,1.0,0.0033464631997048,279.7774963378906,286.1499938964844,288.7449645996094,285.4198608398437,289.0443115234375,288.8999938964844,279.5586242675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380850858986,0.0035690455697476,0.0035690395161509,-0.0159059111028909,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0659321025013923,410.0,53.43873977661133,-0.0,19.91863822937012,1.0,279.4076538085937,279.4787902832031,285.77911376953125,285.7886047363281,321.1464233398437,321.13800048828125,283.1499938964844,19443.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.726742812024895e-05,0.4931111633777618,3.2744157862571455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.116393418167718e-05,0.0,20.52744674682617,1895.4371337890625,-0.0,0.0,0.239656776189804,1.0,0.0,3.0,1.0,0.0
11989680,300.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.10284423828125,0.3787970542907715,1.0,0.0006699347868561,300.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.10284423828125,0.3787970542907715,1.0,0.0007054735906422,301.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.10284423828125,0.3787970542907715,1.0,0.0005210604285821,300.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.10284423828125,0.3787970542907715,1.0,0.0007054735906422,300.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.10284423828125,0.3787970542907715,1.0,0.0033464631997048,279.7774963378906,286.1499938964844,288.7449645996094,285.4198608398437,289.0443115234375,288.8999938964844,279.5586242675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380850858986,0.0035690455697476,0.0035690395161509,-0.0159059111028909,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0659321025013923,410.0,53.43873977661133,-0.0,19.91863822937012,1.0,279.4076538085937,279.4787902832031,285.77911376953125,285.7886047363281,321.1464233398437,321.13800048828125,283.1499938964844,19443.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.726742812024895e-05,0.4931111633777618,3.2744157862571455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.116393418167718e-05,0.0,20.52744674682617,1895.4371337890625,-0.0,0.0,0.239656776189804,1.0,0.0,3.0,1.0,0.0
11989740,300.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,281.8841247558594,0.3787970840930938,1.0,0.0006699347286485,300.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,281.8841247558594,0.3787970840930938,1.0,0.0007054735324345,301.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.8841247558594,0.3787970840930938,1.0,0.0005210603121668,300.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,281.8841247558594,0.3787970840930938,1.0,0.0007054735324345,300.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8841247558594,0.3787970840930938,1.0,0.0033464627340435,279.7494201660156,286.1499938964844,288.7124938964844,285.39898681640625,289.0064697265625,288.86602783203125,279.5822448730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380836889147,0.0035690448712557,0.003569038817659,-0.015870539471507,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0656355619430542,410.0,52.99246597290039,-0.0,19.91863441467285,1.0,279.4075622558594,279.47882080078125,285.7441101074219,285.75323486328125,321.1464233398437,321.13800048828125,283.1499938964844,18375.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6319479982485063e-05,0.492495059967041,3.094656963412851e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.112699414486997e-05,0.0,19.42203712463379,1895.4371337890625,-0.0,0.0,0.2367427796125412,1.0,0.0,3.0,1.0,0.0
11989800,300.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,281.8841247558594,0.3787970840930938,1.0,0.0006699347286485,300.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,281.8841247558594,0.3787970840930938,1.0,0.0007054735324345,301.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.8841247558594,0.3787970840930938,1.0,0.0005210603121668,300.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,281.8841247558594,0.3787970840930938,1.0,0.0007054735324345,300.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8841247558594,0.3787970840930938,1.0,0.0033464627340435,279.7494201660156,286.1499938964844,288.7124938964844,285.39898681640625,289.0064697265625,288.86602783203125,279.5822448730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380836889147,0.0035690448712557,0.003569038817659,-0.015870539471507,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0656355619430542,410.0,52.99246597290039,-0.0,19.91863441467285,1.0,279.4075622558594,279.47882080078125,285.7441101074219,285.75323486328125,321.1464233398437,321.13800048828125,283.1499938964844,18375.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6319479982485063e-05,0.492495059967041,3.094656963412851e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.112699414486997e-05,0.0,19.42203712463379,1895.4371337890625,-0.0,0.0,0.2367427796125412,1.0,0.0,3.0,1.0,0.0
11989860,300.31298828125,297.1499938964844,293.1499938964844,0.949999988079071,-3.399394989013672,281.8630676269531,0.3787971138954162,1.0,0.0006699346704408,300.697998046875,297.1499938964844,293.1499938964844,0.949999988079071,-3.5797266960144043,281.8630676269531,0.3787971138954162,1.0,0.0007054734160192,301.2552185058594,297.1499938964844,293.1499938964844,0.9500001072883606,-2.6439738273620605,281.8630676269531,0.3787971138954162,1.0,0.0005210602539591,300.27154541015625,297.1499938964844,293.1499938964844,0.949999988079071,-3.5797266960144043,281.8630676269531,0.3787971138954162,1.0,0.0007054734160192,300.3809509277344,297.1499938964844,293.1499938964844,0.949999988079071,-16.980682373046875,281.8630676269531,0.3787971138954162,1.0,0.0033464622683823,279.7269592285156,286.1499938964844,288.6824951171875,285.3797912597656,288.9721984863281,288.8350830078125,279.6051330566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380827575922,0.0035690441727638,0.0035690383519977,-0.0158384311944246,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0653663501143455,410.0,52.57419204711914,-0.0,19.918630599975582,1.0,279.407470703125,279.4788513183594,285.7131042480469,285.7218933105469,321.1464233398437,321.13800048828125,283.1499938964844,18127.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6099347703857347e-05,0.4955914616584778,3.052913282418357e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.1094263249542564e-05,0.0,19.303390502929688,1895.4371337890625,-0.0,0.0,0.2356531769037246,1.0,0.0,3.0,1.0,0.0
11989920,300.3114013671875,297.1499938964844,293.1499938964844,0.9636242985725404,-3.3993499279022217,281.87615966796875,0.3787971138954162,1.0,0.0006699346122331,300.69635009765625,297.1499938964844,293.1499938964844,0.9636242985725404,-3.579679250717163,281.87615966796875,0.3787971138954162,1.0,0.0007054734160192,301.25360107421875,297.1499938964844,293.1499938964844,0.9636244177818298,-2.6439387798309326,281.87615966796875,0.3787971138954162,1.0,0.0005210602539591,300.2699584960937,297.1499938964844,293.1499938964844,0.9636242985725404,-3.579679250717163,281.87615966796875,0.3787971138954162,1.0,0.0007054734160192,300.379638671875,297.1499938964844,293.1499938964844,0.9636242985725404,-16.980457305908203,281.87615966796875,0.3787971138954162,1.0,0.0033464622683823,279.7251892089844,286.1499938964844,288.679931640625,285.3781433105469,288.9692687988281,288.8324279785156,279.6071472167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380822919309,0.0035690441727638,0.003569038119167,-0.0158357005566358,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0653434619307518,410.0,52.538028717041016,-0.0,19.918630599975582,1.0,279.407470703125,279.4788513183594,285.71051025390625,285.7192687988281,321.1464233398437,321.13800048828125,283.1499938964844,18116.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6088983102235943e-05,0.4958132803440094,3.0509478949301853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.10915129375644e-05,0.0,19.30096435546875,1895.4371337890625,-0.0,0.0,0.2356066852807998,1.0,0.0,3.0,1.0,0.0
11989980,300.2912292480469,297.1499938964844,293.1499938964844,1.0,-3.398691415786743,282.03497314453125,0.3787971436977386,1.0,0.0006699345540255,300.6756896972656,297.1499938964844,293.1499938964844,1.0,-3.5789856910705566,282.03497314453125,0.3787971436977386,1.0,0.0007054733578115,301.2329406738281,297.1499938964844,293.1499938964844,1.0,-2.6434266567230225,282.03497314453125,0.3787971436977386,1.0,0.0005210601957514,300.24932861328125,297.1499938964844,293.1499938964844,1.0,-3.5789856910705566,282.03497314453125,0.3787971436977386,1.0,0.0007054733578115,300.3625793457031,297.1499938964844,293.1499938964844,1.0,-16.9771671295166,282.03497314453125,0.3787971436977386,1.0,0.003346461802721,279.70458984375,286.1499938964844,288.6471252441406,285.3572998046875,288.9326171875,288.7991027832031,279.6331481933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380813606083,0.0035690437071025,0.0035690376535058,-0.0158014707267284,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0650564804673194,410.0,52.07601165771485,-0.0,19.91862678527832,1.0,279.4073791503906,279.4788513183594,285.6781005859375,285.6865539550781,321.1464233398437,321.13800048828125,283.1499938964844,18030.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6012909327400848e-05,0.4979577362537384,3.036522042924178e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.105733048869297e-05,0.0,19.30474281311035,1895.4371337890625,-0.0,0.0,0.2352989464998245,1.0,0.0,3.0,1.0,0.0
11990040,300.2912292480469,297.1499938964844,293.1499938964844,1.0,-3.398691415786743,282.03497314453125,0.3787971436977386,1.0,0.0006699345540255,300.6756896972656,297.1499938964844,293.1499938964844,1.0,-3.5789856910705566,282.03497314453125,0.3787971436977386,1.0,0.0007054733578115,301.2329406738281,297.1499938964844,293.1499938964844,1.0,-2.6434266567230225,282.03497314453125,0.3787971436977386,1.0,0.0005210601957514,300.24932861328125,297.1499938964844,293.1499938964844,1.0,-3.5789856910705566,282.03497314453125,0.3787971436977386,1.0,0.0007054733578115,300.3625793457031,297.1499938964844,293.1499938964844,1.0,-16.9771671295166,282.03497314453125,0.3787971436977386,1.0,0.003346461802721,279.70458984375,286.1499938964844,288.6471252441406,285.3572998046875,288.9326171875,288.7991027832031,279.6331481933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380813606083,0.0035690437071025,0.0035690376535058,-0.0158014707267284,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0650564804673194,410.0,52.07601165771485,-0.0,19.91862678527832,1.0,279.4073791503906,279.4788513183594,285.6781005859375,285.6865539550781,321.1464233398437,321.13800048828125,283.1499938964844,18030.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6012909327400848e-05,0.4979577362537384,3.036522042924178e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.105733048869297e-05,0.0,19.30474281311035,1895.4371337890625,-0.0,0.0,0.2352989464998245,1.0,0.0,3.0,1.0,0.0
11990100,300.2809143066406,297.1499938964844,293.1499938964844,1.0,-3.398303508758545,282.10943603515625,0.3787971436977386,1.0,0.0006699344958178,300.6653137207031,297.1499938964844,293.1499938964844,1.0,-3.578577041625977,282.10943603515625,0.3787971436977386,1.0,0.0007054732996039,301.2225341796875,297.1499938964844,293.1499938964844,1.0,-2.64312481880188,282.10943603515625,0.3787971436977386,1.0,0.0005210601957514,300.2388610839844,297.1499938964844,293.1499938964844,1.0,-3.578577041625977,282.10943603515625,0.3787971436977386,1.0,0.0007054732996039,300.3539428710937,297.1499938964844,293.1499938964844,1.0,-16.975229263305664,282.10943603515625,0.3787971436977386,1.0,0.0033464615698903,279.69561767578125,286.1499938964844,288.630615234375,285.3468322753906,288.9144592285156,288.78253173828125,279.6465759277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380804292857,0.0035690432414412,0.0035690371878445,-0.0157846119254827,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0649151280522346,410.0,51.84234619140625,-0.0,19.918624877929688,1.0,279.4073486328125,279.4788513183594,285.6623229980469,285.6706237792969,321.1464233398437,321.13800048828125,283.1499938964844,18013.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599818278918974e-05,0.4986219406127929,3.033729409178399e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.104069037362933e-05,0.0,19.31595039367676,1895.4371337890625,-0.0,0.0,0.2352556586265564,1.0,0.0,3.0,1.0,0.0
11990160,300.2704772949219,297.1499938964844,293.1499938964844,1.0,-3.3978779315948486,282.1808166503906,0.3787971436977386,1.0,0.0006699344376102,300.6549072265625,297.1499938964844,293.1499938964844,1.0,-3.5781290531158447,282.1808166503906,0.3787971436977386,1.0,0.0007054732413962,301.2120666503906,297.1499938964844,293.1499938964844,1.0,-2.642793893814087,282.1808166503906,0.3787971436977386,1.0,0.0005210601375438,300.228271484375,297.1499938964844,293.1499938964844,1.0,-3.5781290531158447,282.1808166503906,0.3787971436977386,1.0,0.0007054732413962,300.34521484375,297.1499938964844,293.1499938964844,1.0,-16.97310447692871,282.1808166503906,0.3787971436977386,1.0,0.0033464613370597,279.6874694824219,286.1499938964844,288.614013671875,285.3363647460937,288.8963928222656,288.7659606933594,279.66021728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380799636244,0.0035690430086106,0.0035690369550138,-0.0157679375261068,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0647753328084945,410.0,51.60699844360352,-0.0,19.91862297058105,1.0,279.4073181152344,279.4788818359375,285.6468200683594,285.65496826171875,321.1464233398437,321.13800048828125,283.1499938964844,18005.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599048300704453e-05,0.4990888833999634,3.032269259902604e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.102432674495503e-05,0.0,19.32686424255371,1895.4371337890625,-0.0,0.0,0.2352408617734909,1.0,0.0,3.0,1.0,0.0
11990220,300.2491760253906,297.1499938964844,293.1499938964844,1.0,-3.396918773651123,282.31500244140625,0.378797173500061,1.0,0.0006699343794025,300.634033203125,297.1499938964844,293.1499938964844,1.0,-3.5771188735961914,282.31500244140625,0.378797173500061,1.0,0.0007054731831885,301.1909484863281,297.1499938964844,293.1499938964844,1.0,-2.642047882080078,282.31500244140625,0.378797173500061,1.0,0.0005210600793361,300.2067565917969,297.1499938964844,293.1499938964844,1.0,-3.5771188735961914,282.31500244140625,0.378797173500061,1.0,0.0007054731831885,300.3275451660156,297.1499938964844,293.1499938964844,1.0,-16.968311309814453,282.31500244140625,0.378797173500061,1.0,0.0033464608713984,279.673583984375,286.1499938964844,288.5804138183594,285.3153686523437,288.86053466796875,288.7328186035156,279.68817138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380785666406,0.0035690423101186,0.0035690364893525,-0.0157351903617382,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0645007863640785,410.0,51.13151931762695,-0.0,19.918621063232425,1.0,279.4072265625,279.4788818359375,285.61651611328125,285.6244201660156,321.1464233398437,321.13800048828125,283.1499938964844,17999.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598513699718751e-05,0.4996228516101837,3.031255801921873e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.099238165304996e-05,0.0,19.343320846557617,1895.4371337890625,-0.0,0.0,0.2352443635463714,1.0,0.0,3.0,1.0,0.0
11990280,300.2491760253906,297.1499938964844,293.1499938964844,1.0,-3.396918773651123,282.31500244140625,0.378797173500061,1.0,0.0006699343794025,300.634033203125,297.1499938964844,293.1499938964844,1.0,-3.5771188735961914,282.31500244140625,0.378797173500061,1.0,0.0007054731831885,301.1909484863281,297.1499938964844,293.1499938964844,1.0,-2.642047882080078,282.31500244140625,0.378797173500061,1.0,0.0005210600793361,300.2067565917969,297.1499938964844,293.1499938964844,1.0,-3.5771188735961914,282.31500244140625,0.378797173500061,1.0,0.0007054731831885,300.3275451660156,297.1499938964844,293.1499938964844,1.0,-16.968311309814453,282.31500244140625,0.378797173500061,1.0,0.0033464608713984,279.673583984375,286.1499938964844,288.5804138183594,285.3153686523437,288.86053466796875,288.7328186035156,279.68817138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380785666406,0.0035690423101186,0.0035690364893525,-0.0157351903617382,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0645007863640785,410.0,51.13151931762695,-0.0,19.918621063232425,1.0,279.4072265625,279.4788818359375,285.61651611328125,285.6244201660156,321.1464233398437,321.13800048828125,283.1499938964844,17999.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598513699718751e-05,0.4996228516101837,3.031255801921873e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.099238165304996e-05,0.0,19.343320846557617,1895.4371337890625,-0.0,0.0,0.2352443635463714,1.0,0.0,3.0,1.0,0.0
