time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990340,300.2272033691406,297.1499938964844,293.1499938964844,1.0,-3.3958218097686768,282.4386291503906,0.3787972033023834,1.0,0.0006699342629872,300.6130676269531,297.1499938964844,293.1499938964844,1.0,-3.5759639739990234,282.4386291503906,0.3787972033023834,1.0,0.0007054730667732,301.1696472167969,297.1499938964844,293.1499938964844,1.0,-2.6411948204040527,282.4386291503906,0.3787972033023834,1.0,0.0005210600211285,300.1847229003906,297.1499938964844,293.1499938964844,1.0,-3.5759639739990234,282.4386291503906,0.3787972033023834,1.0,0.0007054730667732,300.3095703125,297.1499938964844,293.1499938964844,1.0,-16.962833404541016,282.4386291503906,0.3787972033023834,1.0,0.0033464604057371,279.662841796875,286.1499938964844,288.5462951660156,285.2942810058594,288.82489013671875,288.6996459960937,279.71697998046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138077635318,0.0035690418444573,0.0035690357908606,-0.0157033316791057,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0642336830496788,410.0,50.65012741088867,-0.0,19.91861724853516,1.0,279.4071350097656,279.4789123535156,285.5871276855469,285.59478759765625,321.1464233398437,321.13800048828125,283.1499938964844,17998.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984600395313464e-05,0.4998534321784973,3.031153615867116e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.096138243563473e-05,0.0,19.35246467590332,1895.4371337890625,-0.0,0.0,0.2352562993764877,1.0,0.0,3.0,1.0,0.0
11990400,300.2272033691406,297.1499938964844,293.1499938964844,1.0,-3.3958218097686768,282.4386291503906,0.3787972033023834,1.0,0.0006699342629872,300.6130676269531,297.1499938964844,293.1499938964844,1.0,-3.5759639739990234,282.4386291503906,0.3787972033023834,1.0,0.0007054730667732,301.1696472167969,297.1499938964844,293.1499938964844,1.0,-2.6411948204040527,282.4386291503906,0.3787972033023834,1.0,0.0005210600211285,300.1847229003906,297.1499938964844,293.1499938964844,1.0,-3.5759639739990234,282.4386291503906,0.3787972033023834,1.0,0.0007054730667732,300.3095703125,297.1499938964844,293.1499938964844,1.0,-16.962833404541016,282.4386291503906,0.3787972033023834,1.0,0.0033464604057371,279.662841796875,286.1499938964844,288.5462951660156,285.2942810058594,288.82489013671875,288.6996459960937,279.71697998046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138077635318,0.0035690418444573,0.0035690357908606,-0.0157033316791057,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0642336830496788,410.0,50.65012741088867,-0.0,19.91861724853516,1.0,279.4071350097656,279.4789123535156,285.5871276855469,285.59478759765625,321.1464233398437,321.13800048828125,283.1499938964844,17998.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984600395313464e-05,0.4998534321784973,3.031153615867116e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.096138243563473e-05,0.0,19.35246467590332,1895.4371337890625,-0.0,0.0,0.2352562993764877,1.0,0.0,3.0,1.0,0.0
11990460,300.2047119140625,297.1499938964844,293.1499938964844,1.0,-3.3945956230163574,282.5527038574219,0.3787972033023834,1.0,0.0006699342047795,300.59197998046875,297.1499938964844,293.1499938964844,1.0,-3.5746726989746094,282.5527038574219,0.3787972033023834,1.0,0.0007054729503579,301.14813232421875,297.1499938964844,293.1499938964844,1.0,-2.6402411460876465,282.5527038574219,0.3787972033023834,1.0,0.0005210599629208,300.162109375,297.1499938964844,293.1499938964844,1.0,-3.5746726989746094,282.5527038574219,0.3787972033023834,1.0,0.0007054729503579,300.291259765625,297.1499938964844,293.1499938964844,1.0,-16.956708908081055,282.5527038574219,0.3787972033023834,1.0,0.0033464601729065,279.6549987792969,286.1499938964844,288.5115051269531,285.2730407714844,288.7893981933594,288.666259765625,279.7464904785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380762383341,0.0035690411459654,0.0035690353251993,-0.0156724210828542,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0639745220541954,410.0,50.16326904296875,-0.0,19.91861343383789,1.0,279.40704345703125,279.4789428710937,285.5585021972656,285.56597900390625,321.1464233398437,321.13800048828125,283.1499938964844,17999.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598500421096105e-05,0.499946117401123,3.0312305942213624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.093123086728156e-05,0.0,19.35685920715332,1895.4371337890625,-0.0,0.0,0.2352647632360458,1.0,0.0,3.0,1.0,0.0
11990520,300.2047119140625,297.1499938964844,293.1499938964844,1.0,-3.3945956230163574,282.5527038574219,0.3787972033023834,1.0,0.0006699342047795,300.59197998046875,297.1499938964844,293.1499938964844,1.0,-3.5746726989746094,282.5527038574219,0.3787972033023834,1.0,0.0007054729503579,301.14813232421875,297.1499938964844,293.1499938964844,1.0,-2.6402411460876465,282.5527038574219,0.3787972033023834,1.0,0.0005210599629208,300.162109375,297.1499938964844,293.1499938964844,1.0,-3.5746726989746094,282.5527038574219,0.3787972033023834,1.0,0.0007054729503579,300.291259765625,297.1499938964844,293.1499938964844,1.0,-16.956708908081055,282.5527038574219,0.3787972033023834,1.0,0.0033464601729065,279.6549987792969,286.1499938964844,288.5115051269531,285.2730407714844,288.7893981933594,288.666259765625,279.7464904785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380762383341,0.0035690411459654,0.0035690353251993,-0.0156724210828542,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0639745220541954,410.0,50.16326904296875,-0.0,19.91861343383789,1.0,279.40704345703125,279.4789428710937,285.5585021972656,285.56597900390625,321.1464233398437,321.13800048828125,283.1499938964844,17999.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598500421096105e-05,0.499946117401123,3.0312305942213624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.093123086728156e-05,0.0,19.35685920715332,1895.4371337890625,-0.0,0.0,0.2352647632360458,1.0,0.0,3.0,1.0,0.0
11990580,300.1819152832031,297.1499938964844,293.1499938964844,1.0,-3.3932485580444336,282.6582336425781,0.3787972331047058,1.0,0.0006699341465719,300.5707702636719,297.1499938964844,293.1499938964844,1.0,-3.573254108428955,282.6582336425781,0.3787972331047058,1.0,0.0007054728921502,301.12646484375,297.1499938964844,293.1499938964844,1.0,-2.639193296432495,282.6582336425781,0.3787972331047058,1.0,0.0005210598465055,300.1387634277344,297.1499938964844,293.1499938964844,1.0,-3.573254108428955,282.6582336425781,0.3787972331047058,1.0,0.0007054728921502,300.27264404296875,297.1499938964844,293.1499938964844,1.0,-16.949979782104492,282.6582336425781,0.3787972331047058,1.0,0.0033464597072452,279.64996337890625,286.1499938964844,288.4759216308594,285.2516174316406,288.75396728515625,288.63262939453125,279.7767028808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380753070116,0.0035690406803041,0.0035690346267074,-0.0156424194574356,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0637229904532432,410.0,49.67131805419922,-0.0,19.91861152648925,1.0,279.4069519042969,279.4789428710937,285.5306091308594,285.53790283203125,321.1464233398437,321.13800048828125,283.1499938964844,17999.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59853880177252e-05,0.4999817013740539,3.031303235766919e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.0901825084583834e-05,0.0,19.35880851745605,1895.4371337890625,-0.0,0.0,0.2352693378925323,1.0,0.0,3.0,1.0,0.0
11990640,300.1819152832031,297.1499938964844,293.1499938964844,1.0,-3.3932485580444336,282.6582336425781,0.3787972331047058,1.0,0.0006699341465719,300.5707702636719,297.1499938964844,293.1499938964844,1.0,-3.573254108428955,282.6582336425781,0.3787972331047058,1.0,0.0007054728921502,301.12646484375,297.1499938964844,293.1499938964844,1.0,-2.639193296432495,282.6582336425781,0.3787972331047058,1.0,0.0005210598465055,300.1387634277344,297.1499938964844,293.1499938964844,1.0,-3.573254108428955,282.6582336425781,0.3787972331047058,1.0,0.0007054728921502,300.27264404296875,297.1499938964844,293.1499938964844,1.0,-16.949979782104492,282.6582336425781,0.3787972331047058,1.0,0.0033464597072452,279.64996337890625,286.1499938964844,288.4759216308594,285.2516174316406,288.75396728515625,288.63262939453125,279.7767028808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380753070116,0.0035690406803041,0.0035690346267074,-0.0156424194574356,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0637229904532432,410.0,49.67131805419922,-0.0,19.91861152648925,1.0,279.4069519042969,279.4789428710937,285.5306091308594,285.53790283203125,321.1464233398437,321.13800048828125,283.1499938964844,17999.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59853880177252e-05,0.4999817013740539,3.031303235766919e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.0901825084583834e-05,0.0,19.35880851745605,1895.4371337890625,-0.0,0.0,0.2352693378925323,1.0,0.0,3.0,1.0,0.0
11990700,300.1705322265625,297.1499938964844,293.1499938964844,1.0,-3.392531633377075,282.7080078125,0.3787972331047058,1.0,0.0006699340883642,300.5601501464844,297.1499938964844,293.1499938964844,1.0,-3.5724990367889404,282.7080078125,0.3787972331047058,1.0,0.0007054728339426,301.11553955078125,297.1499938964844,293.1499938964844,1.0,-2.638635635375977,282.7080078125,0.3787972331047058,1.0,0.0005210598465055,300.1267395019531,297.1499938964844,293.1499938964844,1.0,-3.5724990367889404,282.7080078125,0.3787972331047058,1.0,0.0007054728339426,300.2632141113281,297.1499938964844,293.1499938964844,1.0,-16.94639778137207,282.7080078125,0.3787972331047058,1.0,0.0033464594744145,279.6484375,286.1499938964844,288.45782470703125,285.2408447265625,288.7362060546875,288.6156616210937,279.7919921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380748413503,0.0035690404474735,0.0035690343938767,-0.0156277418136596,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.063599944114685,410.0,49.423561096191406,-0.0,19.918609619140625,1.0,279.40692138671875,279.4789733886719,285.51690673828125,285.52410888671875,321.1464233398437,321.13800048828125,283.1499938964844,17999.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598552080395166e-05,0.4999895691871643,3.031328172416886e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.088737867074087e-05,0.0,19.359294891357425,1895.4371337890625,-0.0,0.0,0.2352706342935562,1.0,0.0,3.0,1.0,0.0
11990760,300.1591491699219,297.1499938964844,293.1499938964844,1.0,-3.391787052154541,282.75592041015625,0.3787972331047058,1.0,0.0006699340301565,300.5494689941406,297.1499938964844,293.1499938964844,1.0,-3.5717151165008545,282.75592041015625,0.3787972331047058,1.0,0.0007054728339426,301.1045837402344,297.1499938964844,293.1499938964844,1.0,-2.638056755065918,282.75592041015625,0.3787972331047058,1.0,0.0005210597882978,300.1146240234375,297.1499938964844,293.1499938964844,1.0,-3.5717151165008545,282.75592041015625,0.3787972331047058,1.0,0.0007054728339426,300.25372314453125,297.1499938964844,293.1499938964844,1.0,-16.942678451538086,282.75592041015625,0.3787972331047058,1.0,0.0033464592415839,279.6475524902344,286.1499938964844,288.439453125,285.2300109863281,288.7184143066406,288.5986022949219,279.8074645996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138074375689,0.0035690402146428,0.0035690341610461,-0.015613273717463,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0634786337614059,410.0,49.17462921142578,-0.0,19.918607711791992,1.0,279.4068908691406,279.4789733886719,285.5033264160156,285.5104675292969,321.1464233398437,321.13800048828125,283.1499938964844,17999.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985617210390046e-05,0.4999942183494568,3.031346603853819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.0873088689986616e-05,0.0,19.359603881835938,1895.4371337890625,-0.0,0.0,0.2352715134620666,1.0,0.0,3.0,1.0,0.0
11990820,300.1364440917969,297.1499938964844,293.1499938964844,1.0,-3.390221357345581,282.8467102050781,0.3787972629070282,1.0,0.0006699339719489,300.528076171875,297.1499938964844,293.1499938964844,1.0,-3.570066213607788,282.8467102050781,0.3787972629070282,1.0,0.0007054727175273,301.0825500488281,297.1499938964844,293.1499938964844,1.0,-2.636838912963867,282.8467102050781,0.3787972629070282,1.0,0.0005210597300902,300.0901184082031,297.1499938964844,293.1499938964844,1.0,-3.570066213607788,282.8467102050781,0.3787972629070282,1.0,0.0007054727175273,300.2344970703125,297.1499938964844,293.1499938964844,1.0,-16.934858322143555,282.8467102050781,0.3787972629070282,1.0,0.0033464587759226,279.64764404296875,286.1499938964844,288.4020080566406,285.20819091796875,288.6827392578125,288.5640563964844,279.8387145996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380734443664,0.0035690395161509,0.0035690336953848,-0.0155849270522594,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0632409825921058,410.0,48.67335891723633,-0.0,19.91860580444336,1.0,279.40679931640625,279.47900390625,285.4765930175781,285.48358154296875,321.1464233398437,321.13800048828125,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985735444701277e-05,0.4999984800815582,3.031368829998356e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.084492345806211e-05,0.0,19.35991859436035,1895.4371337890625,-0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
11990880,300.1364440917969,297.1499938964844,293.1499938964844,1.0,-3.390221357345581,282.8467102050781,0.3787972629070282,1.0,0.0006699339719489,300.528076171875,297.1499938964844,293.1499938964844,1.0,-3.570066213607788,282.8467102050781,0.3787972629070282,1.0,0.0007054727175273,301.0825500488281,297.1499938964844,293.1499938964844,1.0,-2.636838912963867,282.8467102050781,0.3787972629070282,1.0,0.0005210597300902,300.0901184082031,297.1499938964844,293.1499938964844,1.0,-3.570066213607788,282.8467102050781,0.3787972629070282,1.0,0.0007054727175273,300.2344970703125,297.1499938964844,293.1499938964844,1.0,-16.934858322143555,282.8467102050781,0.3787972629070282,1.0,0.0033464587759226,279.64764404296875,286.1499938964844,288.4020080566406,285.20819091796875,288.6827392578125,288.5640563964844,279.8387145996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380734443664,0.0035690395161509,0.0035690336953848,-0.0155849270522594,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0632409825921058,410.0,48.67335891723633,-0.0,19.91860580444336,1.0,279.40679931640625,279.47900390625,285.4765930175781,285.48358154296875,321.1464233398437,321.13800048828125,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985735444701277e-05,0.4999984800815582,3.031368829998356e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.084492345806211e-05,0.0,19.35991859436035,1895.4371337890625,-0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
11990940,300.11383056640625,297.1499938964844,293.1499938964844,1.0,-3.3885576725006104,282.93121337890625,0.3787972927093506,1.0,0.0006699338555335,300.506591796875,297.1499938964844,293.1499938964844,1.0,-3.56831431388855,282.93121337890625,0.3787972927093506,1.0,0.0007054726593196,301.06036376953125,297.1499938964844,293.1499938964844,1.0,-2.635544776916504,282.93121337890625,0.3787972927093506,1.0,0.0005210596718825,300.0653381347656,297.1499938964844,293.1499938964844,1.0,-3.56831431388855,282.93121337890625,0.3787972927093506,1.0,0.0007054726593196,300.2150573730469,297.1499938964844,293.1499938964844,1.0,-16.926546096801758,282.93121337890625,0.3787972927093506,1.0,0.003346458543092,279.65008544921875,286.1499938964844,288.3634338378906,285.1861267089844,288.6467590332031,288.5289306640625,279.8703918457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380720473825,0.0035690390504896,0.0035690332297235,-0.0155573161318898,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0630094930529594,410.0,48.16779327392578,-0.0,19.918601989746094,1.0,279.4067077636719,279.4790344238281,285.4503173828125,285.4571838378906,321.1464233398437,321.13800048828125,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997317790985,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.081726026721299e-05,0.0,19.36003494262696,1895.4371337890625,-0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
11991000,300.11383056640625,297.1499938964844,293.1499938964844,1.0,-3.3885576725006104,282.93121337890625,0.3787972927093506,1.0,0.0006699338555335,300.506591796875,297.1499938964844,293.1499938964844,1.0,-3.56831431388855,282.93121337890625,0.3787972927093506,1.0,0.0007054726593196,301.06036376953125,297.1499938964844,293.1499938964844,1.0,-2.635544776916504,282.93121337890625,0.3787972927093506,1.0,0.0005210596718825,300.0653381347656,297.1499938964844,293.1499938964844,1.0,-3.56831431388855,282.93121337890625,0.3787972927093506,1.0,0.0007054726593196,300.2150573730469,297.1499938964844,293.1499938964844,1.0,-16.926546096801758,282.93121337890625,0.3787972927093506,1.0,0.003346458543092,279.65008544921875,286.1499938964844,288.3634338378906,285.1861267089844,288.6467590332031,288.5289306640625,279.8703918457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380720473825,0.0035690390504896,0.0035690332297235,-0.0155573161318898,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0630094930529594,410.0,48.16779327392578,-0.0,19.918601989746094,1.0,279.4067077636719,279.4790344238281,285.4503173828125,285.4571838378906,321.1464233398437,321.13800048828125,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997317790985,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.254747533338761e-21,-3.4437774566698645e-21,1.1890298223569085e-21,3.081726026721299e-05,0.0,19.36003494262696,1895.4371337890625,-0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
11991060,300.0913391113281,297.1499938964844,293.1499938964844,1.0,-3.3868050575256348,283.0101928710937,0.3787972927093506,1.0,0.0006699337973259,300.4850769042969,297.1499938964844,293.1499938964844,1.0,-3.5664687156677246,283.0101928710937,0.3787972927093506,1.0,0.0007054725429043,301.0380859375,297.1499938964844,293.1499938964844,1.0,-2.6341817378997803,283.0101928710937,0.3787972927093506,1.0,0.0005210596136748,300.04052734375,297.1499938964844,293.1499938964844,1.0,-3.5664687156677246,283.0101928710937,0.3787972927093506,1.0,0.0007054725429043,300.1954040527344,297.1499938964844,293.1499938964844,1.0,-16.91779327392578,283.0101928710937,0.3787972927093506,1.0,0.0033464580774307,279.6546936035156,286.1499938964844,288.3236389160156,285.1637268066406,288.6103820800781,288.4930725097656,279.903076171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713807111606,0.0035690385848283,0.0035690327640622,-0.0155303720384836,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0627835914492607,410.0,176.50608825683594,-236.53407287597656,19.91860008239746,1.0,279.4066162109375,279.47906494140625,285.4244079589844,285.43121337890625,321.0603332519531,320.9277648925781,283.1499938964844,17999.984375,18000.0,313.1499938964844,2015.7728271484373,19080.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985811842256226e-05,0.5,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4553094208240509,0.4553109407424927,-1.532175133434066e-06,3.079000816796906e-05,0.0,19.36007308959961,1895.4371337890625,9.755097389221191,0.0,0.2352730333805084,1.0,0.2613735795021057,3.0,1.0,1.0
11991120,300.0913391113281,297.1499938964844,293.1499938964844,1.0,-3.3868050575256348,283.0101928710937,0.3787972927093506,1.0,0.0006699337973259,300.4850769042969,297.1499938964844,293.1499938964844,1.0,-3.5664687156677246,283.0101928710937,0.3787972927093506,1.0,0.0007054725429043,301.0380859375,297.1499938964844,293.1499938964844,1.0,-2.6341817378997803,283.0101928710937,0.3787972927093506,1.0,0.0005210596136748,300.04052734375,297.1499938964844,293.1499938964844,1.0,-3.5664687156677246,283.0101928710937,0.3787972927093506,1.0,0.0007054725429043,300.1954040527344,297.1499938964844,293.1499938964844,1.0,-16.91779327392578,283.0101928710937,0.3787972927093506,1.0,0.0033464580774307,279.6546936035156,286.1499938964844,288.3236389160156,285.1637268066406,288.6103820800781,288.4930725097656,279.903076171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713807111606,0.0035690385848283,0.0035690327640622,-0.0155303720384836,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0627835914492607,410.0,176.50608825683594,-236.53407287597656,19.91860008239746,1.0,279.4066162109375,279.47906494140625,285.4244079589844,285.43121337890625,321.0603332519531,320.9277648925781,283.1499938964844,17999.984375,18000.0,313.1499938964844,2015.7728271484373,19080.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985811842256226e-05,0.5,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4553094208240509,0.4553109407424927,-1.532175133434066e-06,3.079000816796906e-05,0.0,19.36007308959961,1895.4371337890625,9.755097389221191,0.0,0.2352730333805084,1.0,0.2613735795021057,3.0,1.0,1.0
11991180,300.06890869140625,297.1499938964844,293.1499938964844,1.0,-3.3849527835845947,283.08416748046875,0.378797322511673,1.0,0.0006699337391182,300.4635009765625,297.1499938964844,293.1499938964844,1.0,-3.564518451690674,283.08416748046875,0.378797322511673,1.0,0.0007054724846966,301.01568603515625,297.1499938964844,293.1499938964844,1.0,-2.6327412128448486,283.08416748046875,0.378797322511673,1.0,0.0005210595554672,300.0159606933594,297.1499938964844,293.1499938964844,1.0,-3.564518451690674,283.08416748046875,0.378797322511673,1.0,0.0007054724846966,300.175537109375,297.1499938964844,293.1499938964844,1.0,-16.908540725708008,283.08416748046875,0.378797322511673,1.0,0.0033464576117694,279.661376953125,286.1499938964844,288.2825012207031,285.1410522460937,288.57354736328125,288.4564208984375,279.938720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380701847374,0.003569038119167,0.0035690322984009,-0.0155040184035897,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0625626444816589,410.0,198.69175720214844,-236.1210479736328,19.918598175048828,1.0,279.40655517578125,279.47906494140625,285.3988647460937,285.4055480957031,320.9618835449219,320.8795471191406,283.1499938964844,17999.994140625,18000.0,313.1499938964844,4603.75048828125,20160.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6901065111160278,0.6901099681854248,-3.4993404369743075e-06,3.076310531469062e-05,0.0,19.36008644104004,1895.4371337890625,33.82917022705078,0.0,0.2352730929851532,1.0,0.3888684809207916,3.0,1.0,1.0
11991240,300.06890869140625,297.1499938964844,293.1499938964844,1.0,-3.3849527835845947,283.08416748046875,0.378797322511673,1.0,0.0006699337391182,300.4635009765625,297.1499938964844,293.1499938964844,1.0,-3.564518451690674,283.08416748046875,0.378797322511673,1.0,0.0007054724846966,301.01568603515625,297.1499938964844,293.1499938964844,1.0,-2.6327412128448486,283.08416748046875,0.378797322511673,1.0,0.0005210595554672,300.0159606933594,297.1499938964844,293.1499938964844,1.0,-3.564518451690674,283.08416748046875,0.378797322511673,1.0,0.0007054724846966,300.175537109375,297.1499938964844,293.1499938964844,1.0,-16.908540725708008,283.08416748046875,0.378797322511673,1.0,0.0033464576117694,279.661376953125,286.1499938964844,288.2825012207031,285.1410522460937,288.57354736328125,288.4564208984375,279.938720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380701847374,0.003569038119167,0.0035690322984009,-0.0155040184035897,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0625626444816589,410.0,198.69175720214844,-236.1210479736328,19.918598175048828,1.0,279.40655517578125,279.47906494140625,285.3988647460937,285.4055480957031,320.9618835449219,320.8795471191406,283.1499938964844,17999.994140625,18000.0,313.1499938964844,4603.75048828125,20160.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6901065111160278,0.6901099681854248,-3.4993404369743075e-06,3.076310531469062e-05,0.0,19.36008644104004,1895.4371337890625,33.82917022705078,0.0,0.2352730929851532,1.0,0.3888684809207916,3.0,1.0,1.0
11991300,300.0577392578125,297.1499938964844,293.1499938964844,1.0,-3.383983850479126,283.1194152832031,0.378797322511673,1.0,0.0006699336809106,300.45269775390625,297.1499938964844,293.1499938964844,1.0,-3.563498020172119,283.1194152832031,0.378797322511673,1.0,0.0007054724264889,301.0044250488281,297.1499938964844,293.1499938964844,1.0,-2.6319875717163086,283.1194152832031,0.378797322511673,1.0,0.0005210595554672,300.0037841796875,297.1499938964844,293.1499938964844,1.0,-3.563498020172119,283.1194152832031,0.378797322511673,1.0,0.0007054724264889,300.1655578613281,297.1499938964844,293.1499938964844,1.0,-16.90369987487793,283.1194152832031,0.378797322511673,1.0,0.0033464573789387,279.6654663085937,286.1499938964844,288.26141357421875,285.1295471191406,288.5549011230469,288.4377746582031,279.957763671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380697190761,0.0035690378863364,0.0035690320655703,-0.0154910376295447,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0624538138508796,410.0,200.5453186035156,-235.9213714599609,19.918596267700195,1.0,279.406494140625,279.4790954589844,285.3861694335937,285.3928527832031,320.91290283203125,320.8420715332031,283.1499938964844,17999.99609375,18000.0,313.1499938964844,6188.9736328125,20160.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8001518249511719,0.8001565337181091,-4.704322691395646e-06,3.0749764846405014e-05,0.0,19.360088348388672,1895.4371337890625,52.73020935058594,0.0,0.2352731078863144,1.0,0.4459057748317718,3.0,1.0,1.0
11991360,300.04656982421875,297.1499938964844,293.1499938964844,0.9851675033569336,-3.3829827308654785,283.15362548828125,0.378797322511673,1.0,0.0006699336227029,300.44189453125,297.1499938964844,293.1499938964844,0.9851675033569336,-3.562443733215332,283.15362548828125,0.378797322511673,1.0,0.0007054723682813,300.9931945800781,297.1499938964844,293.1499938964844,0.9851675033569336,-2.631208896636963,283.15362548828125,0.378797322511673,1.0,0.0005210594972595,299.9917297363281,297.1499938964844,293.1499938964844,0.9851675033569336,-3.562443733215332,283.15362548828125,0.378797322511673,1.0,0.0007054723682813,300.1555480957031,297.1499938964844,293.1499938964844,0.9851675033569336,-16.898698806762695,283.15362548828125,0.378797322511673,1.0,0.0033464573789387,279.6700744628906,286.1499938964844,288.23992919921875,285.11798095703125,288.5361022949219,288.4188537597656,279.97772216796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380692534148,0.0035690376535058,0.0035690318327397,-0.0154781723394989,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.062345951795578,410.0,201.00213623046875,-235.72561645507807,19.91859436035156,1.0,279.4064636230469,279.4791259765625,285.3735656738281,285.38018798828125,320.8641967773437,320.80096435546875,283.1499938964844,17999.998046875,18000.0,313.1499938964844,7727.53466796875,21240.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8940950632095337,0.8941009044647217,-5.873805548617384e-06,3.073648258578032e-05,0.0,19.360090255737305,1895.4371337890625,73.56881713867188,0.0,0.2352731078863144,1.0,0.499602735042572,3.0,1.0,1.0
11991420,300.0242919921875,297.1499938964844,293.1499938964844,0.9451156854629515,-3.3808753490448,283.21905517578125,0.3787973523139953,1.0,0.0006699335644952,300.42022705078125,297.1499938964844,293.1499938964844,0.9451156854629515,-3.5602245330810547,283.21905517578125,0.3787973523139953,1.0,0.0007054723100736,300.9706115722656,297.1499938964844,293.1499938964844,0.9451156854629515,-2.6295695304870605,283.21905517578125,0.3787973523139953,1.0,0.0005210594390518,299.9678039550781,297.1499938964844,293.1499938964844,0.9451156854629515,-3.5602245330810547,283.21905517578125,0.3787973523139953,1.0,0.0007054723100736,300.1353759765625,297.1499938964844,293.1499938964844,0.9451156854629515,-16.888172149658203,283.21905517578125,0.3787973523139953,1.0,0.0033464569132775,279.68072509765625,286.1499938964844,288.19580078125,285.0945129394531,288.4979248046875,288.3802185058594,280.0206604003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380683220922,0.0035690371878445,0.0035690313670784,-0.0154527435079216,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0621327571570873,410.0,200.7108154296875,-235.3446655273437,19.91859245300293,1.0,279.4063720703125,279.4791564941406,285.3484802246094,285.35504150390625,320.7672119140625,320.7142944335937,283.1499938964844,18000.0,18000.0,313.1499938964844,10965.14453125,22320.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0650509595870972,1.0650593042373655,-8.334756785188802e-06,3.071008177357726e-05,0.0,19.360090255737305,1895.4371337890625,124.35256958007812,0.0,0.2352731227874755,1.0,0.5922098755836487,3.0,1.0,1.0
11991480,300.0242919921875,297.1499938964844,293.1499938964844,0.9451156854629515,-3.3808753490448,283.21905517578125,0.3787973523139953,1.0,0.0006699335644952,300.42022705078125,297.1499938964844,293.1499938964844,0.9451156854629515,-3.5602245330810547,283.21905517578125,0.3787973523139953,1.0,0.0007054723100736,300.9706115722656,297.1499938964844,293.1499938964844,0.9451156854629515,-2.6295695304870605,283.21905517578125,0.3787973523139953,1.0,0.0005210594390518,299.9678039550781,297.1499938964844,293.1499938964844,0.9451156854629515,-3.5602245330810547,283.21905517578125,0.3787973523139953,1.0,0.0007054723100736,300.1353759765625,297.1499938964844,293.1499938964844,0.9451156854629515,-16.888172149658203,283.21905517578125,0.3787973523139953,1.0,0.0033464569132775,279.68072509765625,286.1499938964844,288.19580078125,285.0945129394531,288.4979248046875,288.3802185058594,280.0206604003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380683220922,0.0035690371878445,0.0035690313670784,-0.0154527435079216,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0621327571570873,410.0,200.7108154296875,-235.3446655273437,19.91859245300293,1.0,279.4063720703125,279.4791564941406,285.3484802246094,285.35504150390625,320.7672119140625,320.7142944335937,283.1499938964844,18000.0,18000.0,313.1499938964844,10965.14453125,22320.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0650509595870972,1.0650593042373655,-8.334756785188802e-06,3.071008177357726e-05,0.0,19.360090255737305,1895.4371337890625,124.35256958007812,0.0,0.2352731227874755,1.0,0.5922098755836487,3.0,1.0,1.0
11991540,300.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09698486328125,0.3787973523139953,0.0,0.0006699335062876,300.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.09698486328125,0.3787973523139953,0.0,0.000705472251866,300.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.09698486328125,0.3787973523139953,0.0,0.0005210593808442,299.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09698486328125,0.3787973523139953,0.0,0.000705472251866,300.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.09698486328125,0.3787973523139953,0.0,0.0033464564476162,279.6933288574219,294.1499938964844,288.1499938964844,285.0706481933594,288.4589538574219,288.3404541015625,280.0682067871094,0.0,0.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690367221832,0.0035690309014171,-0.0154276322573423,0.0,0.0,0.0,-0.06192222610116,60.0,200.0697784423828,-234.9778594970703,19.918588638305664,0.0,279.4062805175781,279.47918701171875,285.3235168457031,285.330078125,320.67059326171875,320.6239318847656,278.1499938964844,18000.0,18000.0,313.1499938964844,14030.544921875,23400.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2047598361968994,1.2047704458236694,-1.0664810361049604e-05,0.0,0.0,19.360090255737305,1895.4371337890625,179.98892211914062,0.0,0.0,0.0,0.6678128838539124,4.0,0.0,1.0
11991600,300.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09698486328125,0.3787973523139953,0.0,0.0006699335062876,300.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.09698486328125,0.3787973523139953,0.0,0.000705472251866,300.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.09698486328125,0.3787973523139953,0.0,0.0005210593808442,299.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09698486328125,0.3787973523139953,0.0,0.000705472251866,300.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.09698486328125,0.3787973523139953,0.0,0.0033464564476162,279.6933288574219,294.1499938964844,288.1499938964844,285.0706481933594,288.4589538574219,288.3404541015625,280.0682067871094,0.0,0.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690367221832,0.0035690309014171,-0.0154276322573423,0.0,0.0,0.0,-0.06192222610116,60.0,200.0697784423828,-234.9778594970703,19.918588638305664,0.0,279.4062805175781,279.47918701171875,285.3235168457031,285.330078125,320.67059326171875,320.6239318847656,278.1499938964844,18000.0,18000.0,313.1499938964844,14030.544921875,23400.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2047598361968994,1.2047704458236694,-1.0664810361049604e-05,0.0,0.0,19.360090255737305,1895.4371337890625,179.98892211914062,0.0,0.0,0.0,0.6678128838539124,4.0,0.0,1.0
11991660,299.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,0.0007526197587139,300.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,0.0007925448589958,300.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,0.0005853709299117,299.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.0,0.0,0.0007925448589958,300.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,0.0037594914902001,282.4969482421875,294.1499938964844,288.1020202636719,285.0453186035156,288.37725830078125,288.300048828125,280.5605773925781,0.0,0.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.0081167398020625,2.3369699064801362e-08,0.0081167165189981,-0.0192270055413246,0.0,0.0,0.0,-0.0517283007502555,60.0,305.4598693847656,-267.1974182128906,-4.384382009448018e-06,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6372375488281,319.9237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,41482.53125,22320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0047875470481812,4.75368852599945e-27,1.7536907938983788e-26,6.295936458258405e-30,-2.677491825786157e-18,-2.675620536445409e-18,-1.8714200013575404e-21,0.0391638055443763,0.0900727957487106,-0.0509089902043342,0.0,0.0,0.0,-0.0,7.725315093994141,0.0,0.0,0.0,0.4056594669818878,4.0,0.0,1.0
11991720,299.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,0.0007526197587139,300.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,0.0007925448589958,300.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,0.0005853709299117,299.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.0,0.0,0.0007925448589958,300.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,0.0037594914902001,282.4969482421875,294.1499938964844,288.1020202636719,285.0453186035156,288.37725830078125,288.300048828125,280.5605773925781,0.0,0.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.0081167398020625,2.3369699064801362e-08,0.0081167165189981,-0.0192270055413246,0.0,0.0,0.0,-0.0517283007502555,60.0,305.4598693847656,-267.1974182128906,-4.384382009448018e-06,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6372375488281,319.9237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,41482.53125,22320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0047875470481812,4.75368852599945e-27,1.7536907938983788e-26,6.295936458258405e-30,-2.677491825786157e-18,-2.675620536445409e-18,-1.8714200013575404e-21,0.0391638055443763,0.0900727957487106,-0.0509089902043342,0.0,0.0,0.0,-0.0,7.725315093994141,0.0,0.0,0.0,0.4056594669818878,4.0,0.0,1.0
11991780,299.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.55828857421875,0.0,0.0,0.0001924671378219,300.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923767089844,0.0,0.0,0.0002026771544478,300.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,0.0001496966578997,299.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533142089844,0.0,0.0,0.0002026771544478,300.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679016113281,0.0,0.0,0.0009614131995476,282.5289306640625,294.1499938964844,288.0771179199219,285.0317687988281,288.3583984375,288.27325439453125,280.49774169921875,0.0,0.0,0.4000000059604645,0.0,0.6000000238418579,1.0,0.0020823895465582,5.217557053072141e-09,-0.0020823946688324,-0.0170718263834714,0.0,0.0,0.0,0.0080255717039108,60.0,194.3306121826172,-0.0,-2.867278112717031e-07,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.63165283203125,319.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,33353.9921875,22320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0085482271388173,3.643376007244525e-44,5.184804318001823e-44,1.1210387714598537e-44,-1.0787947377248803e-20,-8.747112668115056e-21,-2.0408353149789235e-21,0.0001478853082517,0.0754113346338272,-0.0752634480595588,0.0,0.0,0.0,-0.0,5.175127029418945,0.0,0.0,0.0,0.3672553300857544,4.0,0.0,1.0
11991840,299.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,9.91879278444685e-05,300.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,0.0001044496602844,300.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,7.714616367593408e-05,299.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0001044496602844,300.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,0.0004954642499797,284.3777160644531,294.1499938964844,288.0516052246094,285.0177001953125,287.366943359375,287.80975341796875,280.5772705078125,0.0,0.0,0.2000000029802322,0.0,0.800000011920929,1.0,0.0026492557954043,5.5522408892727534e-09,-0.0026492613833397,-0.0174695812165737,0.0,0.0,0.0,0.0107641024515032,60.0,119.2582550048828,-0.0,-7.61506981916682e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,28877.83203125,21240.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0104041704908013,-0.0,-0.0,-0.0,7.340872507238664e-21,3.773284934459721e-21,3.567587572778944e-21,1.3884367945138363e-05,0.0793153345584869,-0.0793014466762542,0.0,0.0,0.0,0.0,4.716752529144287,0.0,0.0,0.0,0.3409211933612823,4.0,0.0,1.0
11991900,299.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,9.49579698499292e-05,300.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,9.99953190330416e-05,300.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,7.385620119748637e-05,299.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,9.99953190330416e-05,300.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0004743347235489,284.4244079589844,294.1499938964844,288.0255126953125,285.0030517578125,287.3349304199219,287.7989501953125,280.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117568308487,7.166644167000413e-09,0.0010117497295141,-0.0178246144205331,0.0,0.0,0.0,-0.0083687575533986,60.0,48.90355682373047,-0.0,-6.979419708841307e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473083496094,278.1499938964844,0.0,18000.0,313.1499938964844,25695.51953125,21240.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0122506991028785,0.0,0.0,0.0,7.484236478326029e-21,3.744611090110611e-21,3.7396257921122015e-21,1.104984858102398e-05,0.080804131925106,-0.0807930827140808,0.0,0.0,0.0,0.0,4.278810024261475,0.0,0.0,0.0,0.3256385922431946,4.0,0.0,1.0
11991960,299.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,9.489337389823048e-05,300.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,9.992728882934898e-05,300.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,7.380595343420282e-05,299.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,9.992728882934898e-05,300.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0004740120493806,284.42596435546875,294.1499938964844,287.9989013671875,284.9879455566406,287.3410339355469,287.8286437988281,280.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110773146152,7.157574977156855e-09,0.0010110702132806,-0.0178035367280244,0.0,0.0,0.0,-0.0083612110465765,60.0,21.124414443969727,-0.0,-6.969926857891552e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,-1.3320823200047016e-06,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487709182870331e-21,3.743914772055903e-21,3.743794006917645e-21,-5.712996883631472e-16,-8.725516147353491e-16,3.012519263722018e-16,0.0,0.0,0.0,0.0,2.382579237099107e-24,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,299.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,9.48783999774605e-05,300.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,9.991152182919905e-05,300.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,7.379431190202013e-05,299.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,9.991152182919905e-05,300.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,0.0004739372525364,284.4281921386719,294.1499938964844,287.9441223144531,284.95623779296875,287.3523254394531,287.8653259277344,280.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,7.24765682220459,-0.0,-6.967727728124373e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.48779400119486e-21,3.74389700059743e-21,3.74389700059743e-21,-5.36374362996857e-21,-8.192286926800081e-21,2.8285432968315108e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,299.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,9.48783999774605e-05,300.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,9.991152182919905e-05,300.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,7.379431190202013e-05,299.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,9.991152182919905e-05,300.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,0.0004739372525364,284.4281921386719,294.1499938964844,287.9441223144531,284.95623779296875,287.3523254394531,287.8653259277344,280.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,7.24765682220459,-0.0,-6.967727728124373e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.48779400119486e-21,3.74389700059743e-21,3.74389700059743e-21,-5.36374362996857e-21,-8.192286926800081e-21,2.8285432968315108e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,299.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,9.486414637649432e-05,300.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,9.9896511528641e-05,300.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,7.378322334261611e-05,299.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,9.9896511528641e-05,300.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0004738660645671,284.4292907714844,294.1499938964844,287.88751220703125,284.9227600097656,287.3623962402344,287.8780822753906,280.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,5.33121395111084,-0.0,-6.965634469224824e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,299.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,9.486414637649432e-05,300.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,9.9896511528641e-05,300.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,7.378322334261611e-05,299.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,9.9896511528641e-05,300.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0004738660645671,284.4292907714844,294.1499938964844,287.88751220703125,284.9227600097656,287.3623962402344,287.8780822753906,280.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,5.33121395111084,-0.0,-6.965634469224824e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
