time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11992260,299.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,9.484916517976671e-05,300.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,9.988073725253344e-05,300.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,7.37715745344758e-05,299.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,9.988073725253344e-05,300.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0004737912095151,284.42938232421875,294.1499938964844,287.8291931152344,284.8876953125,287.37127685546875,287.8726501464844,280.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,5.028337001800537,-0.0,-6.963433918372175e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,299.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,9.484916517976671e-05,300.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,9.988073725253344e-05,300.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,7.37715745344758e-05,299.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,9.988073725253344e-05,300.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0004737912095151,284.42938232421875,294.1499938964844,287.8291931152344,284.8876953125,287.37127685546875,287.8726501464844,280.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,5.028337001800537,-0.0,-6.963433918372175e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,299.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.483718167757615e-05,300.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,9.986811346607284e-05,300.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,7.376224675681442e-05,299.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,9.986811346607284e-05,300.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,0.0004737313429359,284.4287414550781,294.1499938964844,287.7835388183594,284.85986328125,287.37725830078125,287.8589172363281,280.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010478590615,7.0893571013641585e-09,0.0010104714892804,-0.0176248736679554,0.0,0.0,0.0,-0.0083273146301507,60.0,4.942052841186523,-0.0,-6.961674614558433e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,299.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,9.483343455940484e-05,300.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,9.986416989704594e-05,300.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,7.375933637376875e-05,299.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,9.986416989704594e-05,300.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0004737126291729,284.4284362792969,294.1499938964844,287.7694396972656,284.8512268066406,287.3789367675781,287.8533935546875,280.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,4.921024799346924,-0.0,-6.961124654480956e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,299.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,9.482527821091936e-05,300.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,9.98555842670612e-05,300.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,7.375299173872918e-05,299.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,9.98555842670612e-05,300.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,0.0004736718838103,284.4276123046875,294.1499938964844,287.73907470703125,284.83251953125,287.38232421875,287.8396911621094,280.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,4.878944396972656,-0.0,-6.9599273899712e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,299.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,9.481692541157828e-05,300.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,9.984678763430566e-05,300.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,7.374649430857971e-05,299.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,9.984678763430566e-05,300.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0004736301780212,284.42657470703125,294.1499938964844,287.7084045410156,284.8135070800781,287.3853759765625,287.8236694335937,280.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,4.838613986968994,-0.0,-6.958700993209277e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,299.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,9.47996013564989e-05,300.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.98285468085669e-05,300.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.373302651103586e-05,299.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,9.98285468085669e-05,300.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0004735436523333,284.4237670898437,294.1499938964844,287.64630126953125,284.7747497558594,287.3905944824219,287.78582763671875,280.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,4.759542465209961,-0.0,-6.956159381843463e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,299.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,9.47996013564989e-05,300.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.98285468085669e-05,300.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.373302651103586e-05,299.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,9.98285468085669e-05,300.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0004735436523333,284.4237670898437,294.1499938964844,287.64630126953125,284.7747497558594,287.3905944824219,287.78582763671875,280.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,4.759542465209961,-0.0,-6.956159381843463e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,299.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,9.478143329033628e-05,300.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,9.98094183159992e-05,300.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507629394531,0.0,0.0,7.371889660134912e-05,299.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,9.98094183159992e-05,300.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0004734529065899,284.4201354980469,294.1499938964844,287.5833435058594,284.735107421875,287.39459228515625,287.74188232421875,280.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,4.6812920570373535,-0.0,-6.953493425498891e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,299.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,9.478143329033628e-05,300.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,9.98094183159992e-05,300.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507629394531,0.0,0.0,7.371889660134912e-05,299.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,9.98094183159992e-05,300.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0004734529065899,284.4201354980469,294.1499938964844,287.5833435058594,284.735107421875,287.39459228515625,287.74188232421875,280.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,4.6812920570373535,-0.0,-6.953493425498891e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,299.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,9.476239938521758e-05,300.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,9.978936577681452e-05,300.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,7.370408275164664e-05,299.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,9.978936577681452e-05,300.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.000473357795272,284.4156494140625,294.1499938964844,287.51971435546875,284.6947937011719,287.3973999023437,287.693115234375,280.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,4.603822708129883,-0.0,-6.950700282004618e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,299.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,9.476239938521758e-05,300.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,9.978936577681452e-05,300.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,7.370408275164664e-05,299.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,9.978936577681452e-05,300.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.000473357795272,284.4156494140625,294.1499938964844,287.51971435546875,284.6947937011719,287.3973999023437,287.693115234375,280.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,4.603822708129883,-0.0,-6.950700282004618e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,299.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,9.474246326135471e-05,300.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,9.97683746390976e-05,300.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,7.368858496192843e-05,299.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,9.97683746390976e-05,300.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.000473258231068,284.410400390625,294.1499938964844,287.4555969238281,284.6539611816406,287.39898681640625,287.640625,280.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,4.527370452880859,-0.0,-6.947776398646965e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,299.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,9.474246326135471e-05,300.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,9.97683746390976e-05,300.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,7.368858496192843e-05,299.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,9.97683746390976e-05,300.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.000473258231068,284.410400390625,294.1499938964844,287.4555969238281,284.6539611816406,287.39898681640625,287.640625,280.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,4.527370452880859,-0.0,-6.947776398646965e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,299.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,9.473216050537304e-05,300.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,9.975752618629484e-05,300.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,7.36805668566376e-05,299.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,9.975752618629484e-05,299.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0004732067463919,284.407470703125,294.1499938964844,287.4234313964844,284.6333923339844,287.3992919921875,287.6132507324219,281.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.9585182060905035e-09,0.0010093527380377,-0.0172821693122386,0.0,0.0,0.0,-0.0082624526694417,60.0,4.489610195159912,-0.0,-6.946265074248005e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,299.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,9.472163219470532e-05,300.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,9.974643762689084e-05,300.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,7.367238140432164e-05,299.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,9.974643762689084e-05,299.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.0004731541557703,284.40435791015625,294.1499938964844,287.3912353515625,284.6127624511719,287.3993225097656,287.5852966308594,281.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.945399366742322e-09,0.0010092405136674,-0.0172478053718805,0.0,0.0,0.0,-0.0082559483125805,60.0,4.452183246612549,-0.0,-6.944721064883197e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,299.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.469991346122696e-05,300.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,9.972356201615185e-05,300.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,7.365548663074151e-05,299.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,9.972356201615185e-05,299.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0004730456566903,284.39764404296875,294.1499938964844,287.3268127441406,284.5714416503906,287.3985290527344,287.5279235839844,281.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,4.378354549407959,-0.0,-6.941537122884256e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,299.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.469991346122696e-05,300.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,9.972356201615185e-05,300.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,7.365548663074151e-05,299.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,9.972356201615185e-05,299.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0004730456566903,284.39764404296875,294.1499938964844,287.3268127441406,284.5714416503906,287.3985290527344,287.5279235839844,281.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,4.378354549407959,-0.0,-6.941537122884256e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,299.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,9.4686183729209e-05,300.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,9.970911196433008e-05,300.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,7.364480552496389e-05,299.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,9.970911196433008e-05,299.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0004729770880658,284.3931884765625,294.1499938964844,287.28741455078125,284.5461730957031,287.3974914550781,287.4920349121094,281.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088698472827,6.9012369152687825e-09,0.0010088629787787,-0.0171321313828229,0.0,0.0,0.0,-0.0082340557128191,60.0,4.333888053894043,-0.0,-6.939524865856583e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,299.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,9.467732161283492e-05,300.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,9.969977691071108e-05,300.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,7.363791519310325e-05,299.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,9.969977691071108e-05,299.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,0.0004729328211396,284.3902587890625,294.1499938964844,287.26251220703125,284.5301818847656,287.3966369628906,287.4690856933594,281.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,4.30600643157959,-0.0,-6.938225993735615e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,299.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,9.46539148571901e-05,300.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,9.967513324227184e-05,300.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,7.361971074715257e-05,299.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,9.967513324227184e-05,299.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0004728159110527,284.3822631835937,294.1499938964844,287.19854736328125,284.4891052246094,287.3936462402344,287.4091796875,281.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,4.235249042510986,-0.0,-6.934795493407364e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,299.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,9.46539148571901e-05,300.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,9.967513324227184e-05,300.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,7.361971074715257e-05,299.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,9.967513324227184e-05,299.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0004728159110527,284.3822631835937,294.1499938964844,287.19854736328125,284.4891052246094,287.3936462402344,287.4091796875,281.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,4.235249042510986,-0.0,-6.934795493407364e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,299.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,9.462973685003816e-05,300.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,9.96496673906222e-05,300.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,7.360090967267752e-05,299.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,9.96496673906222e-05,299.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0004726951301563,284.3736877441406,294.1499938964844,287.1351013183594,284.44842529296875,287.3895874023437,287.3486022949219,281.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.8309136125321865e-09,0.0010082615772262,-0.01694792881608,0.0,0.0,0.0,-0.0081991935148835,60.0,4.166225433349609,-0.0,-6.9312534378696e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,299.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,9.462973685003816e-05,300.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,9.96496673906222e-05,300.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,7.360090967267752e-05,299.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,9.96496673906222e-05,299.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0004726951301563,284.3736877441406,294.1499938964844,287.1351013183594,284.44842529296875,287.3895874023437,287.3486022949219,281.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.8309136125321865e-09,0.0010082615772262,-0.01694792881608,0.0,0.0,0.0,-0.0081991935148835,60.0,4.166225433349609,-0.0,-6.9312534378696e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,299.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,9.4617331342306e-05,300.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,9.963660704670474e-05,300.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,7.35912544769235e-05,299.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,9.963660704670474e-05,299.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,0.0004726331681013,284.3691711425781,294.1499938964844,287.1036376953125,284.4283142089844,287.3871765136719,287.3181457519531,281.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,4.132397651672363,-0.0,-6.929435869551527e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,299.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,9.460464934818448e-05,300.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,9.96232483885251e-05,300.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,7.358138827839866e-05,299.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,9.96232483885251e-05,299.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,0.0004725698090624,284.364501953125,294.1499938964844,287.0723876953125,284.4083557128906,287.3844909667969,287.28765869140625,281.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,4.099034786224365,-0.0,-6.92757851084025e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,299.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,9.457831038162112e-05,300.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,9.959551243809984e-05,300.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,7.356090645771474e-05,299.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.959551243809984e-05,299.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0004724382306449,284.3548278808594,294.1499938964844,287.0106201171875,284.3690490722656,287.3783569335937,287.2266845703125,281.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766841753602648e-09,0.0010077137267217,-0.0167801026254892,0.0,0.0,0.0,-0.0081674298271536,60.0,4.033737659454346,-0.0,-6.923721684870543e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,299.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,9.457831038162112e-05,300.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,9.959551243809984e-05,300.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,7.356090645771474e-05,299.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.959551243809984e-05,299.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0004724382306449,284.3548278808594,294.1499938964844,287.0106201171875,284.3690490722656,287.3783569335937,287.2266845703125,281.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766841753602648e-09,0.0010077137267217,-0.0167801026254892,0.0,0.0,0.0,-0.0081674298271536,60.0,4.033737659454346,-0.0,-6.923721684870543e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,299.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,9.455053805140778e-05,300.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,9.956627036444844e-05,300.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,7.353930413955823e-05,299.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,9.956627036444844e-05,299.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0004722994926851,284.3446044921875,294.1499938964844,286.95001220703125,284.3306884765625,287.3712463378906,287.1659545898437,281.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.732239654638761e-09,0.0010074177989736,-0.0166894663125276,0.0,0.0,0.0,-0.0081502767279744,60.0,3.9704067707061768,-0.0,-6.919655959336525e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,299.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,9.455053805140778e-05,300.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,9.956627036444844e-05,300.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,7.353930413955823e-05,299.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,9.956627036444844e-05,299.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0004722994926851,284.3446044921875,294.1499938964844,286.95001220703125,284.3306884765625,287.3712463378906,287.1659545898437,281.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.732239654638761e-09,0.0010074177989736,-0.0166894663125276,0.0,0.0,0.0,-0.0081502767279744,60.0,3.9704067707061768,-0.0,-6.919655959336525e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,299.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,9.452124504605308e-05,300.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.95354275801219e-05,300.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,7.351652311626822e-05,299.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.95354275801219e-05,299.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0004721531877294,284.3339233398437,294.1499938964844,286.89068603515625,284.29345703125,287.3631896972656,287.1057434082031,281.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695749732443801e-09,0.0010071058059111,-0.0165938846766948,0.0,0.0,0.0,-0.008132186718285,60.0,3.90911078453064,-0.0,-6.91536996555442e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,299.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,9.452124504605308e-05,300.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.95354275801219e-05,300.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,7.351652311626822e-05,299.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.95354275801219e-05,299.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0004721531877294,284.3339233398437,294.1499938964844,286.89068603515625,284.29345703125,287.3631896972656,287.1057434082031,281.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695749732443801e-09,0.0010071058059111,-0.0165938846766948,0.0,0.0,0.0,-0.008132186718285,60.0,3.90911078453064,-0.0,-6.91536996555442e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,299.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,9.449048229726031e-05,300.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,9.950302774086596e-05,300.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,7.349259976763278e-05,299.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,9.950302774086596e-05,299.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0004719995486084,284.32275390625,294.1499938964844,286.8329467773437,284.257568359375,287.354248046875,287.0462646484375,281.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657423501366111e-09,0.0010067780967801,-0.0164934936910867,0.0,0.0,0.0,-0.0081131868064403,60.0,3.84992241859436,-0.0,-6.910869387866114e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,299.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,9.449048229726031e-05,300.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,9.950302774086596e-05,300.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,7.349259976763278e-05,299.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,9.950302774086596e-05,299.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0004719995486084,284.32275390625,294.1499938964844,286.8329467773437,284.257568359375,287.354248046875,287.0462646484375,281.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657423501366111e-09,0.0010067780967801,-0.0164934936910867,0.0,0.0,0.0,-0.0081131868064403,60.0,3.84992241859436,-0.0,-6.910869387866114e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,299.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.447458432987332e-05,300.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,9.948629303835332e-05,300.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,7.348023791564628e-05,299.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,9.948629303835332e-05,299.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0004719201242551,284.3170166015625,294.1499938964844,286.8046875,284.2401733398437,287.34942626953125,287.0168762207031,281.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,3.821145057678223,-0.0,-6.908544492034707e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,299.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,9.445838804822416e-05,300.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,9.946923091774806e-05,300.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,7.346763595705852e-05,299.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,9.946923091774806e-05,299.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,0.0004718392156064,284.3111572265625,294.1499938964844,286.7768859863281,284.2231750488281,287.34442138671875,286.9877624511719,281.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435488465162e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.008093362674117,60.0,3.7929301261901855,-0.0,-6.906175542553683e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,299.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,9.442521695746108e-05,300.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,9.943429904524236e-05,300.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,7.344183541135862e-05,299.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,9.943429904524236e-05,299.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0004716734983958,284.2991638183594,294.1499938964844,286.7228088378906,284.1905212402344,287.3338317871094,286.930419921875,281.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060893837362,6.576105437972046e-09,0.0010060827480629,-0.016280485317111,0.0,0.0,0.0,-0.0080728735774755,60.0,3.738187074661255,-0.0,-6.901325377839386e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
