time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994480,299.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,9.442521695746108e-05,300.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,9.943429904524236e-05,300.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,7.344183541135862e-05,299.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,9.943429904524236e-05,299.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0004716734983958,284.2991638183594,294.1499938964844,286.7228088378906,284.1905212402344,287.3338317871094,286.930419921875,281.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060893837362,6.576105437972046e-09,0.0010060827480629,-0.016280485317111,0.0,0.0,0.0,-0.0080728735774755,60.0,3.738187074661255,-0.0,-6.901325377839386e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,299.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.439126733923332e-05,300.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,9.939855226548389e-05,300.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,7.341543096117675e-05,299.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.939855226548389e-05,299.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0004715039394795,284.28680419921875,294.1499938964844,286.6708374023437,284.15972900390625,287.3224792480469,286.8744812011719,281.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057276813313,6.533814822518025e-09,0.0010057211620733,-0.0161697082221508,0.0,0.0,0.0,-0.0080519085749983,60.0,3.685797691345215,-0.0,-6.89636436845831e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,299.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.439126733923332e-05,300.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,9.939855226548389e-05,300.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,7.341543096117675e-05,299.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.939855226548389e-05,299.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0004715039394795,284.28680419921875,294.1499938964844,286.6708374023437,284.15972900390625,287.3224792480469,286.8744812011719,281.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057276813313,6.533814822518025e-09,0.0010057211620733,-0.0161697082221508,0.0,0.0,0.0,-0.0080519085749983,60.0,3.685797691345215,-0.0,-6.89636436845831e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,299.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,9.435693209525198e-05,300.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,9.93623907561414e-05,300.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,7.338872092077509e-05,299.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,9.93623907561414e-05,299.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.0004713324015028,284.2740478515625,294.1499938964844,286.6211853027344,284.1309814453125,287.3104248046875,286.82012939453125,281.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491032156219489e-09,0.0010053552687168,-0.0160576403141021,0.0,0.0,0.0,-0.0080306995660066,60.0,3.6358463764190674,-0.0,-6.891347936743841e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,299.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,9.435693209525198e-05,300.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,9.93623907561414e-05,300.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,7.338872092077509e-05,299.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,9.93623907561414e-05,299.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.0004713324015028,284.2740478515625,294.1499938964844,286.6211853027344,284.1309814453125,287.3104248046875,286.82012939453125,281.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491032156219489e-09,0.0010053552687168,-0.0160576403141021,0.0,0.0,0.0,-0.0080306995660066,60.0,3.6358463764190674,-0.0,-6.891347936743841e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,299.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.432264778297396e-05,300.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,9.932628745445982e-05,300.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,7.336206181207672e-05,299.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.932628745445982e-05,299.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0004711611545644,284.2609558105469,294.1499938964844,286.5740966796875,284.10455322265625,287.2976989746094,286.7675476074219,281.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.44832010010532e-09,0.0010049900738522,-0.0159457568079233,0.0,0.0,0.0,-0.0080095250159502,60.0,3.5884337425231934,-0.0,-6.88634074208494e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,299.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.432264778297396e-05,300.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,9.932628745445982e-05,300.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,7.336206181207672e-05,299.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.932628745445982e-05,299.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0004711611545644,284.2609558105469,294.1499938964844,286.5740966796875,284.10455322265625,287.2976989746094,286.7675476074219,281.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.44832010010532e-09,0.0010049900738522,-0.0159457568079233,0.0,0.0,0.0,-0.0080095250159502,60.0,3.5884337425231934,-0.0,-6.88634074208494e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,299.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,9.430566569790244e-05,300.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.930841042660175e-05,300.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,7.334884867304936e-05,299.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,9.930841042660175e-05,299.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.0004710763168986,284.2542724609375,294.1499938964844,286.55157470703125,284.0922241210937,287.2911376953125,286.7419738769531,281.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,3.565714836120605,-0.0,-6.883861658479874e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,299.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.428888006368652e-05,300.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,9.92907298495993e-05,300.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,7.333579560508952e-05,299.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.92907298495993e-05,299.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0004709924687631,284.2475280761719,294.1499938964844,286.5297241210937,284.0805358886719,287.284423828125,286.7169189453125,281.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250196988594e-09,0.0010046303505077,-0.0158355552703142,0.0,0.0,0.0,-0.0079886689782142,60.0,3.543664693832397,-0.0,-6.881410996584236e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,299.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.425613097846508e-05,300.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.925624908646569e-05,300.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,7.331032975343987e-05,299.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.925624908646569e-05,299.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0004708289052359,284.2338256835937,294.1499938964844,286.4883117675781,284.0591735839844,287.2706298828125,286.6684265136719,281.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,3.5016138553619385,-0.0,-6.87663259668625e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,299.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.425613097846508e-05,300.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.925624908646569e-05,300.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,7.331032975343987e-05,299.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.925624908646569e-05,299.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0004708289052359,284.2338256835937,294.1499938964844,286.4883117675781,284.0591735839844,287.2706298828125,286.6684265136719,281.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,3.5016138553619385,-0.0,-6.87663259668625e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,299.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,9.422493894817308e-05,300.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.922339813783763e-05,300.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,7.328606443479657e-05,299.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.922339813783763e-05,299.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0004706730833277,284.2198181152344,294.1499938964844,286.45001220703125,284.0406494140625,287.25634765625,286.6222229003906,281.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326589474525691e-09,0.0010039490880444,-0.0156268831342458,0.0,0.0,0.0,-0.0079491781070828,60.0,3.4623939990997314,-0.0,-6.872081570463706e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,299.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,9.422493894817308e-05,300.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.922339813783763e-05,300.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,7.328606443479657e-05,299.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.922339813783763e-05,299.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0004706730833277,284.2198181152344,294.1499938964844,286.45001220703125,284.0406494140625,287.25634765625,286.6222229003906,281.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326589474525691e-09,0.0010039490880444,-0.0156268831342458,0.0,0.0,0.0,-0.0079491781070828,60.0,3.4623939990997314,-0.0,-6.872081570463706e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,299.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.419691195944324e-05,300.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.91938795777969e-05,300.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,7.326426566578448e-05,299.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.91938795777969e-05,299.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0004705330647993,284.2055358886719,294.1499938964844,286.413330078125,284.0235595703125,287.24169921875,286.5783386230469,281.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166940768755e-09,0.0010036504827439,-0.0155354095622897,0.0,0.0,0.0,-0.0079318666830658,60.0,3.425690174102783,-0.0,-6.867993818104878e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,299.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.419691195944324e-05,300.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.91938795777969e-05,300.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,7.326426566578448e-05,299.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.91938795777969e-05,299.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0004705330647993,284.2055358886719,294.1499938964844,286.413330078125,284.0235595703125,287.24169921875,286.5783386230469,281.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166940768755e-09,0.0010036504827439,-0.0155354095622897,0.0,0.0,0.0,-0.0079318666830658,60.0,3.425690174102783,-0.0,-6.867993818104878e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,299.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.417359251528978e-05,300.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.916933049680664e-05,300.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,7.324612670345232e-05,299.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.916933049680664e-05,299.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,0.0004704165912698,284.19097900390625,294.1499938964844,286.3766784667969,284.00640869140625,287.22662353515625,286.53631591796875,281.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.2626184238467886e-09,0.0010034020524471,-0.0154593102633953,0.0,0.0,0.0,-0.007917464710772,60.0,3.390249490737915,-0.0,-6.864593871114266e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,299.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.417359251528978e-05,300.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.916933049680664e-05,300.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,7.324612670345232e-05,299.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.916933049680664e-05,299.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,0.0004704165912698,284.19097900390625,294.1499938964844,286.3766784667969,284.00640869140625,287.22662353515625,286.53631591796875,281.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.2626184238467886e-09,0.0010034020524471,-0.0154593102633953,0.0,0.0,0.0,-0.007917464710772,60.0,3.390249490737915,-0.0,-6.864593871114266e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,299.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.416368993697688e-05,300.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.915890404954553e-05,300.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,7.323842874029651e-05,299.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.915890404954553e-05,299.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0004703671438619,284.1836242675781,294.1499938964844,286.3583374023437,283.9978332519531,287.2189636230469,286.515869140625,281.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,3.372832059860229,-0.0,-6.863150758817937e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,299.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.415495151188225e-05,300.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,9.914969996316358e-05,300.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,7.323163299588487e-05,299.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.914969996316358e-05,299.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0004703234881162,284.1762084960937,294.1499938964844,286.3399963378906,283.9892272949219,287.211181640625,286.4957275390625,281.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,3.35559344291687,-0.0,-6.86187675569272e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,299.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.41408798098564e-05,300.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.913487883750348e-05,300.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.322068267967552e-05,299.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.913487883750348e-05,299.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0004702531732618,284.16119384765625,294.1499938964844,286.3033447265625,283.9720153808594,287.19537353515625,286.45611572265625,281.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862580702009e-09,0.0010030535049736,-0.0153525471687316,0.0,0.0,0.0,-0.0078972596675157,60.0,3.321620464324951,-0.0,-6.859826129357316e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,299.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.41408798098564e-05,300.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.913487883750348e-05,300.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.322068267967552e-05,299.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.913487883750348e-05,299.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0004702531732618,284.16119384765625,294.1499938964844,286.3033447265625,283.9720153808594,287.19537353515625,286.45611572265625,281.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862580702009e-09,0.0010030535049736,-0.0153525471687316,0.0,0.0,0.0,-0.0078972596675157,60.0,3.321620464324951,-0.0,-6.859826129357316e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,299.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.413116640644148e-05,300.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.912465611705557e-05,300.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.3213130235672e-05,299.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.912465611705557e-05,299.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0004702046862803,284.14599609375,294.1499938964844,286.26666259765625,283.9547119140625,287.17919921875,286.41729736328125,281.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766922893323e-09,0.0010029501281678,-0.0153208626434206,0.0,0.0,0.0,-0.0078912638127803,60.0,4.060178756713867,-0.0,-6.85841143877042e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,299.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.413116640644148e-05,300.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.912465611705557e-05,300.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.3213130235672e-05,299.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.912465611705557e-05,299.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0004702046862803,284.14599609375,294.1499938964844,286.26666259765625,283.9547119140625,287.17919921875,286.41729736328125,281.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766922893323e-09,0.0010029501281678,-0.0153208626434206,0.0,0.0,0.0,-0.0078912638127803,60.0,4.060178756713867,-0.0,-6.85841143877042e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,299.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.412554936716332e-05,300.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.911873348755762e-05,300.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,7.320875738514587e-05,299.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,9.911873348755762e-05,299.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004701766010839,284.1305847167969,294.1499938964844,286.2300109863281,283.9373779296875,287.16265869140625,286.3789978027344,281.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202763636053987e-09,0.0010028901742771,-0.0153025174513459,0.0,0.0,0.0,-0.0078877918422222,60.0,3.7744083404541016,-0.0,-6.857592182996086e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,299.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.412554936716332e-05,300.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.911873348755762e-05,300.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,7.320875738514587e-05,299.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,9.911873348755762e-05,299.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004701766010839,284.1305847167969,294.1499938964844,286.2300109863281,283.9373779296875,287.16265869140625,286.3789978027344,281.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202763636053987e-09,0.0010028901742771,-0.0153025174513459,0.0,0.0,0.0,-0.0078877918422222,60.0,3.7744083404541016,-0.0,-6.857592182996086e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,299.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.412369399797171e-05,300.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.911678353091702e-05,300.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.320731674553826e-05,299.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,9.911678353091702e-05,299.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0004701673460658,284.1149597167969,294.1499938964844,286.1933288574219,283.91998291015625,287.145751953125,286.3410949707031,281.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200457036698026e-09,0.0010028705000877,-0.0152964750304818,0.0,0.0,0.0,-0.0078866481781005,60.0,3.7514548301696777,-0.0,-6.857322176756497e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,299.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.412369399797171e-05,300.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.911678353091702e-05,300.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.320731674553826e-05,299.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,9.911678353091702e-05,299.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0004701673460658,284.1149597167969,294.1499938964844,286.1933288574219,283.91998291015625,287.145751953125,286.3410949707031,281.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200457036698026e-09,0.0010028705000877,-0.0152964750304818,0.0,0.0,0.0,-0.0078866481781005,60.0,3.7514548301696777,-0.0,-6.857322176756497e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,299.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,9.412406507181004e-05,300.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.911717643262818e-05,300.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.320760778384283e-05,299.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,9.911717643262818e-05,299.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,0.000470169208711,284.1070861816406,294.1499938964844,286.17498779296875,283.9112548828125,287.1371765136719,286.3222351074219,281.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976885437965,0.0,0.0,0.0,-0.0078868782147765,60.0,3.7254390716552734,-0.0,-6.857376178004415e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,299.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,9.412523650098592e-05,300.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.911840606946498e-05,300.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.32085172785446e-05,299.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,9.911840606946498e-05,299.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0004701750585809,284.09918212890625,294.1499938964844,286.1566772460937,283.9025573730469,287.1285095214844,286.303466796875,281.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376390262998e-09,0.0010028869146481,-0.0153015032410621,0.0,0.0,0.0,-0.0078875999897718,60.0,3.697642803192138,-0.0,-6.857546708261e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,299.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,9.412976214662194e-05,300.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,9.912317182170229e-05,300.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.321203884202987e-05,299.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,9.912317182170229e-05,299.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0004701976722571,284.083251953125,294.1499938964844,286.1199951171875,283.8850402832031,287.11090087890625,286.2660522460937,281.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208018099584933e-09,0.0010029351105913,-0.0153162814676761,0.0,0.0,0.0,-0.0078903967514634,60.0,3.640761613845825,-0.0,-6.85820680246252e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,299.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,9.412976214662194e-05,300.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,9.912317182170229e-05,300.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.321203884202987e-05,299.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,9.912317182170229e-05,299.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0004701976722571,284.083251953125,294.1499938964844,286.1199951171875,283.8850402832031,287.11090087890625,286.2660522460937,281.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208018099584933e-09,0.0010029351105913,-0.0153162814676761,0.0,0.0,0.0,-0.0078903967514634,60.0,3.640761613845825,-0.0,-6.85820680246252e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,299.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,9.41368634812534e-05,300.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,9.913065150612964e-05,300.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,7.321756129385903e-05,299.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,9.913065150612964e-05,299.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0004702331207226,284.0671691894531,294.1499938964844,286.0833435058594,283.86749267578125,287.09295654296875,286.2287292480469,281.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216866577091196e-09,0.0010030107805505,-0.0153394602239131,0.0,0.0,0.0,-0.0078947832807898,60.0,3.584268808364868,-0.0,-6.859241352685785e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,299.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,9.41368634812534e-05,300.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,9.913065150612964e-05,300.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,7.321756129385903e-05,299.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,9.913065150612964e-05,299.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0004702331207226,284.0671691894531,294.1499938964844,286.0833435058594,283.86749267578125,287.09295654296875,286.2287292480469,281.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216866577091196e-09,0.0010030107805505,-0.0153394602239131,0.0,0.0,0.0,-0.0078947832807898,60.0,3.584268808364868,-0.0,-6.859241352685785e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,299.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,9.414180385647342e-05,300.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,9.91358538158238e-05,300.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,7.322140299947932e-05,299.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,9.91358538158238e-05,299.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,0.0004702578007709,284.0580749511719,294.1499938964844,286.06280517578125,283.857666015625,287.082763671875,286.2078857421875,281.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.01535558514297,0.0,0.0,0.0,-0.0078978342935442,60.0,3.553138494491577,-0.0,-6.859961843019846e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,299.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,9.4146111223381e-05,300.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,9.914038673741744e-05,300.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,7.322474993998185e-05,299.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,9.914038673741744e-05,299.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,0.0004702793085016,284.0509338378906,294.1499938964844,286.0466613769531,283.84991455078125,287.0746765136719,286.1915283203125,281.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383586659447e-09,0.0010031092679128,-0.0153696304187178,0.0,0.0,0.0,-0.0079004922881722,60.0,3.528939008712769,-0.0,-6.860588541712789e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,299.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.415706153959036e-05,300.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,9.915191913023592e-05,300.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,7.323327008634806e-05,299.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,9.915191913023592e-05,299.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,0.000470333994599,284.0345764160156,294.1499938964844,286.010009765625,283.832275390625,287.0560913085937,286.15435791015625,281.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242026895364461e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,3.4749321937561035,-0.0,-6.86218513124004e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,299.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.415706153959036e-05,300.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,9.915191913023592e-05,300.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,7.323327008634806e-05,299.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,9.915191913023592e-05,299.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,0.000470333994599,284.0345764160156,294.1499938964844,286.010009765625,283.832275390625,287.0560913085937,286.15435791015625,281.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242026895364461e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,3.4749321937561035,-0.0,-6.86218513124004e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
