time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996700,299.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,9.416304237674922e-05,300.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.91582201095298e-05,300.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,7.323791942326352e-05,299.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,9.91582201095298e-05,299.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,0.0004703638842329,284.0263366699219,294.1499938964844,285.9916687011719,283.82342529296875,287.0466613769531,286.1357727050781,281.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248969629406,0.0,0.0,0.0,-0.0079109519720077,60.0,3.448451519012451,-0.0,-6.863056967176817e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,299.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,9.416930697625504e-05,300.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,9.916481212712824e-05,300.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,7.324279431486502e-05,299.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,9.916481212712824e-05,299.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,0.0004703951708506,284.01806640625,294.1499938964844,285.97332763671875,283.8145751953125,287.0371398925781,286.1171875,281.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033625876531,6.257286244704119e-09,0.001003356417641,-0.0154453422874212,0.0,0.0,0.0,-0.0079148206859827,60.0,3.422351360321045,-0.0,-6.86397001459227e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,299.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,9.418238187208772e-05,300.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,9.917858551489188e-05,300.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,7.325296610360965e-05,299.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,9.917858551489188e-05,299.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,0.00047046050895,284.0014953613281,294.1499938964844,285.9366760253906,283.7968139648437,287.01788330078125,286.080078125,281.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.2735776573674684e-09,0.0010034956503659,-0.0154880182817578,0.0,0.0,0.0,-0.0079228971153497,60.0,3.37109375,-0.0,-6.865876400752313e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,299.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,9.418238187208772e-05,300.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,9.917858551489188e-05,300.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,7.325296610360965e-05,299.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,9.917858551489188e-05,299.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,0.00047046050895,284.0014953613281,294.1499938964844,285.9366760253906,283.7968139648437,287.01788330078125,286.080078125,281.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.2735776573674684e-09,0.0010034956503659,-0.0154880182817578,0.0,0.0,0.0,-0.0079228971153497,60.0,3.37109375,-0.0,-6.865876400752313e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,299.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,9.419593698112294e-05,300.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,9.919286094373092e-05,300.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,7.32635089661926e-05,299.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,9.919286094373092e-05,299.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,0.0004705282044596,283.9847717285156,294.1499938964844,285.8999938964844,283.7790222167969,286.998291015625,286.0429382324219,281.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290468146374906e-09,0.0010036401217803,-0.01553226262331,0.0,0.0,0.0,-0.0079312706366181,60.0,3.3211281299591064,-0.0,-6.867853130643199e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,299.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,9.419593698112294e-05,300.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,9.919286094373092e-05,300.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,7.32635089661926e-05,299.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,9.919286094373092e-05,299.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,0.0004705282044596,283.9847717285156,294.1499938964844,285.8999938964844,283.7790222167969,286.998291015625,286.0429382324219,281.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290468146374906e-09,0.0010036401217803,-0.01553226262331,0.0,0.0,0.0,-0.0079312706366181,60.0,3.3211281299591064,-0.0,-6.867853130643199e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,299.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,9.420957212569192e-05,300.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,9.92072164081037e-05,300.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,7.327411003643647e-05,299.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,9.92072164081037e-05,299.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0004705963074229,283.9679870605469,294.1499938964844,285.86334228515625,283.7611694335937,286.9783935546875,286.0058288574219,281.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307451005937992e-09,0.0010037852916866,-0.0155767509713768,0.0,0.0,0.0,-0.0079396897926926,60.0,3.272402048110962,-0.0,-6.869841229217857e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,299.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,9.420957212569192e-05,300.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,9.92072164081037e-05,300.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,7.327411003643647e-05,299.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,9.92072164081037e-05,299.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0004705963074229,283.9679870605469,294.1499938964844,285.86334228515625,283.7611694335937,286.9783935546875,286.0058288574219,281.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307451005937992e-09,0.0010037852916866,-0.0155767509713768,0.0,0.0,0.0,-0.0079396897926926,60.0,3.272402048110962,-0.0,-6.869841229217857e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,299.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,9.422290895599872e-05,300.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,9.922125900629908e-05,300.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,7.32844855519943e-05,299.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143310546875,0.0,0.0,9.922125900629908e-05,299.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,0.0004706629551947,283.9511108398437,294.1499938964844,285.82666015625,283.7432861328125,286.9582214355469,285.9687194824219,281.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324071932795051e-09,0.0010039274347946,-0.0156202893704175,0.0,0.0,0.0,-0.0079479292035102,60.0,3.2248544692993164,-0.0,-6.871786695228367e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,299.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,9.422290895599872e-05,300.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,9.922125900629908e-05,300.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,7.32844855519943e-05,299.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143310546875,0.0,0.0,9.922125900629908e-05,299.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,0.0004706629551947,283.9511108398437,294.1499938964844,285.82666015625,283.7432861328125,286.9582214355469,285.9687194824219,281.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324071932795051e-09,0.0010039274347946,-0.0156202893704175,0.0,0.0,0.0,-0.0079479292035102,60.0,3.2248544692993164,-0.0,-6.871786695228367e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,299.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,9.422934090252966e-05,300.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,9.922803292283788e-05,300.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,7.328948413487524e-05,299.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,9.922803292283788e-05,299.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0004706950567197,283.9426574707031,294.1499938964844,285.8083190917969,283.7343139648437,286.947998046875,285.9501647949219,281.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040022898465,6.332084634408375e-09,0.0010039960034191,-0.0156412795186042,0.0,0.0,0.0,-0.007951901294291,60.0,3.201526165008545,-0.0,-6.872725322182306e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,299.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.423559095012024e-05,300.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.923461766447872e-05,300.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,7.329435175051913e-05,299.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.0,0.0,9.923461766447872e-05,299.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0004707263142336,283.9341735839844,294.1499938964844,285.7900085449219,283.725341796875,286.9377136230469,285.9316101074219,281.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040689958259,6.339876623684404e-09,0.0010040625929832,-0.0156616903841495,0.0,0.0,0.0,-0.0079557644203305,60.0,3.1784675121307373,-0.0,-6.873637659055022e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,299.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,9.424734889762476e-05,300.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,9.924700134433806e-05,300.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,7.330349762924016e-05,299.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,9.924700134433806e-05,299.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,0.0004707850457634,283.91717529296875,294.1499938964844,285.7533264160156,283.70733642578125,286.9169311523437,285.89453125,281.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525350360518e-09,0.0010041878558695,-0.0157000627368688,0.0,0.0,0.0,-0.0079630268737673,60.0,3.133079290390014,-0.0,-6.875352909219147e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,299.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,9.424734889762476e-05,300.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,9.924700134433806e-05,300.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,7.330349762924016e-05,299.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,9.924700134433806e-05,299.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,0.0004707850457634,283.91717529296875,294.1499938964844,285.7533264160156,283.70733642578125,286.9169311523437,285.89453125,281.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525350360518e-09,0.0010041878558695,-0.0157000627368688,0.0,0.0,0.0,-0.0079630268737673,60.0,3.133079290390014,-0.0,-6.875352909219147e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,299.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,9.425780444871634e-05,300.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,9.925800986820832e-05,300.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,7.33116248738952e-05,299.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,9.925800986820832e-05,299.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,0.0004708372580353,283.9001159667969,294.1499938964844,285.7166748046875,283.68927001953125,286.8958740234375,285.8574523925781,281.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043055517598,6.367547822350161e-09,0.0010042992653325,-0.0157341752201318,0.0,0.0,0.0,-0.007969481870532,60.0,3.088673114776612,-0.0,-6.876877733930088e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,299.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,9.425780444871634e-05,300.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,9.925800986820832e-05,300.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,7.33116248738952e-05,299.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,9.925800986820832e-05,299.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,0.0004708372580353,283.9001159667969,294.1499938964844,285.7166748046875,283.68927001953125,286.8958740234375,285.8574523925781,281.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043055517598,6.367547822350161e-09,0.0010042992653325,-0.0157341752201318,0.0,0.0,0.0,-0.007969481870532,60.0,3.088673114776612,-0.0,-6.876877733930088e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,299.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.0,0.0,9.426365431863816e-05,300.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,9.926416532834992e-05,300.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,7.331617234740406e-05,299.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73199462890625,0.0,0.0,9.926416532834992e-05,299.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,0.0004708664491772,283.88916015625,294.1499938964844,285.6932067871094,283.6777038574219,286.8822326660156,285.833740234375,281.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043679503723,6.374834882194591e-09,0.0010043615475296,-0.0157532636076211,0.0,0.0,0.0,-0.0079730944707989,60.0,3.0607566833496094,-0.0,-6.877731095755736e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,299.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,9.426668839296326e-05,300.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,9.926735947374254e-05,300.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.0,0.0,7.331853703362867e-05,299.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,9.926735947374254e-05,299.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,0.0004708816122729,283.88299560546875,294.1499938964844,285.67999267578125,283.6711730957031,286.8745422363281,285.8204040527344,281.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044003138318,6.3786154136380455e-09,0.0010043939109891,-0.0157631672918796,0.0,0.0,0.0,-0.0079749692231416,60.0,3.045183181762696,-0.0,-6.878173763880113e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,299.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,9.427376062376425e-05,300.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,9.927480277838184e-05,300.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,7.332403038162738e-05,299.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.927480277838184e-05,299.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,0.0004709169443231,283.8658447265625,294.1499938964844,285.6433410644531,283.6530456542969,286.8529357910156,285.78338623046875,281.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,3.002443552017212,-0.0,-6.879206182475174e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,299.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,9.427376062376425e-05,300.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,9.927480277838184e-05,300.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,7.332403038162738e-05,299.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.927480277838184e-05,299.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,0.0004709169443231,283.8658447265625,294.1499938964844,285.6433410644531,283.6530456542969,286.8529357910156,285.78338623046875,281.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,3.002443552017212,-0.0,-6.879206182475174e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,299.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,9.427648910786957e-05,300.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.927768405759708e-05,300.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,7.332616223720834e-05,299.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,9.927768405759708e-05,299.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70428466796875,0.0,0.0,0.0004709305940195,283.85723876953125,294.1499938964844,285.625,283.6439514160156,286.842041015625,285.764892578125,281.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.390832307801021e-09,0.0010044983355328,-0.0157951693981885,0.0,0.0,0.0,-0.0079810256138443,60.0,2.981360912322998,-0.0,-6.879604796949934e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,299.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,9.42786573432386e-05,300.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.927996143233032e-05,300.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613830566406,0.0,0.0,7.332784298341721e-05,299.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,9.927996143233032e-05,299.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929626464844,0.0,0.0,0.0004709413915406,283.8486633300781,294.1499938964844,285.6066589355469,283.63482666015625,286.8310852050781,285.74639892578125,281.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,2.9604756832122803,-0.0,-6.879920988467347e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,299.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,9.428110934095456e-05,300.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.928255167324096e-05,300.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,7.332975656026974e-05,299.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,9.928255167324096e-05,299.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,0.0004709536733571,283.8314514160156,294.1499938964844,285.57000732421875,283.6165771484375,286.8089599609375,285.70947265625,281.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396590368495936e-09,0.0010045475792139,-0.015810253098607,0.0,0.0,0.0,-0.0079838801175355,60.0,2.9192402362823486,-0.0,-6.880279812548906e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,299.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,9.428110934095456e-05,300.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.928255167324096e-05,300.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,7.332975656026974e-05,299.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,9.928255167324096e-05,299.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,0.0004709536733571,283.8314514160156,294.1499938964844,285.57000732421875,283.6165771484375,286.8089599609375,285.70947265625,281.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396590368495936e-09,0.0010045475792139,-0.015810253098607,0.0,0.0,0.0,-0.0079838801175355,60.0,2.9192402362823486,-0.0,-6.880279812548906e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,299.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,9.428079647477716e-05,300.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0,9.928221697919072e-05,300.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,7.332950917771086e-05,299.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,9.928221697919072e-05,299.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,0.0004709520726464,283.814208984375,294.1499938964844,285.5333251953125,283.5982971191406,286.7865600585937,285.672607421875,281.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045506060123,6.396192908653121e-09,0.0010045442031696,-0.0158092100173234,0.0,0.0,0.0,-0.0079836826771497,60.0,2.878765821456909,-0.0,-6.880232916728346e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,299.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,9.428079647477716e-05,300.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0,9.928221697919072e-05,300.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,7.332950917771086e-05,299.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,9.928221697919072e-05,299.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,0.0004709520726464,283.814208984375,294.1499938964844,285.5333251953125,283.5982971191406,286.7865600585937,285.672607421875,281.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045506060123,6.396192908653121e-09,0.0010045442031696,-0.0158092100173234,0.0,0.0,0.0,-0.0079836826771497,60.0,2.878765821456909,-0.0,-6.880232916728346e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,299.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,9.427730401512235e-05,300.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,9.927854262059554e-05,300.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.691162109375,0.0,0.0,7.332679524552077e-05,299.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,9.927854262059554e-05,299.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,0.0004709346685558,283.7969665527344,294.1499938964844,285.4966735839844,283.5799560546875,286.76385498046875,285.63580322265625,281.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045134695246,6.391847051645527e-09,0.0010045070666819,-0.0157978273928165,0.0,0.0,0.0,-0.0079815285280346,60.0,2.83894681930542,-0.0,-6.879724168129543e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,299.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,9.427730401512235e-05,300.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,9.927854262059554e-05,300.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.691162109375,0.0,0.0,7.332679524552077e-05,299.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,9.927854262059554e-05,299.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,0.0004709346685558,283.7969665527344,294.1499938964844,285.4966735839844,283.5799560546875,286.76385498046875,285.63580322265625,281.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045134695246,6.391847051645527e-09,0.0010045070666819,-0.0157978273928165,0.0,0.0,0.0,-0.0079815285280346,60.0,2.83894681930542,-0.0,-6.879724168129543e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,299.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.427056647837162e-05,300.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,9.927144856192172e-05,300.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,7.332155655603856e-05,299.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,9.927144856192172e-05,299.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,0.0004709010245278,283.7796936035156,294.1499938964844,285.4599914550781,283.5615539550781,286.7409362792969,285.5990600585937,281.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044417576864,6.383456874203831e-09,0.0010044353548437,-0.0157758500427007,0.0,0.0,0.0,-0.0079773692414164,60.0,2.799673080444336,-0.0,-6.878741487525988e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,299.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.427056647837162e-05,300.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,9.927144856192172e-05,300.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,7.332155655603856e-05,299.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,9.927144856192172e-05,299.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,0.0004709010245278,283.7796936035156,294.1499938964844,285.4599914550781,283.5615539550781,286.7409362792969,285.5990600585937,281.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044417576864,6.383456874203831e-09,0.0010044353548437,-0.0157758500427007,0.0,0.0,0.0,-0.0079773692414164,60.0,2.799673080444336,-0.0,-6.878741487525988e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,299.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,9.426574251847342e-05,300.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,9.926636994350702e-05,300.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,7.331780216190964e-05,299.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782775878906,0.0,0.0,9.926636994350702e-05,299.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59161376953125,0.0,0.0,0.0004708768974523,283.7710876464844,294.1499938964844,285.4416809082031,283.5523376464844,286.7294006347656,285.5807189941406,281.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043903021141,6.37744346221325e-09,0.0010043838992714,-0.0157600957900285,0.0,0.0,0.0,-0.0079743880778551,60.0,2.780238628387451,-0.0,-6.878036629132114e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,299.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717468261719,0.0,0.0,9.425987809663638e-05,300.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024169921875,0.0,0.0,9.926019265549256e-05,300.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,7.331324013648555e-05,299.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56719970703125,0.0,0.0,9.926019265549256e-05,299.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804443359375,0.0,0.0,0.0004708476189989,283.762451171875,294.1499938964844,285.42333984375,283.5430908203125,286.7177734375,285.5624084472656,281.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043277870863,6.370136862443587e-09,0.0010043215006589,-0.0157409571111202,0.0,0.0,0.0,-0.0079707661643624,60.0,2.76092529296875,-0.0,-6.877181135678256e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,299.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.549560546875,0.0,0.0,9.424461313756184e-05,300.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.579833984375,0.0,0.0,9.924411278916524e-05,300.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,7.33013657736592e-05,299.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450439453125,0.0,0.0,9.924411278916524e-05,299.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0004707713669631,283.7452087402344,294.1499938964844,285.3866577148437,283.52459716796875,286.6943664550781,285.5258483886719,281.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041651548817,6.3511178538533394e-09,0.0010041588684543,-0.0156911369413137,0.0,0.0,0.0,-0.007961337454617,60.0,2.722640991210937,-0.0,-6.874953584201648e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,299.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.549560546875,0.0,0.0,9.424461313756184e-05,300.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.579833984375,0.0,0.0,9.924411278916524e-05,300.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,7.33013657736592e-05,299.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450439453125,0.0,0.0,9.924411278916524e-05,299.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0004707713669631,283.7452087402344,294.1499938964844,285.3866577148437,283.52459716796875,286.6943664550781,285.5258483886719,281.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041651548817,6.3511178538533394e-09,0.0010041588684543,-0.0156911369413137,0.0,0.0,0.0,-0.007961337454617,60.0,2.722640991210937,-0.0,-6.874953584201648e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,299.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274353027344,0.0,0.0,9.42247934290208e-05,300.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5573425292969,0.0,0.0,9.922324534272776e-05,300.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986022949219,0.0,0.0,7.328594801947474e-05,299.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229797363281,0.0,0.0,9.922324534272776e-05,299.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5359191894531,0.0,0.0,0.0004706723557319,283.7279968261719,294.1499938964844,285.3500061035156,283.5060729980469,286.6707458496094,285.4893798828125,281.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.3264256056072554e-09,0.0010039476910606,-0.0156264547258615,0.0,0.0,0.0,-0.0079490970820188,60.0,2.684734344482422,-0.0,-6.87206238580984e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,299.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274353027344,0.0,0.0,9.42247934290208e-05,300.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5573425292969,0.0,0.0,9.922324534272776e-05,300.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986022949219,0.0,0.0,7.328594801947474e-05,299.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229797363281,0.0,0.0,9.922324534272776e-05,299.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5359191894531,0.0,0.0,0.0004706723557319,283.7279968261719,294.1499938964844,285.3500061035156,283.5060729980469,286.6707458496094,285.4893798828125,281.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.3264256056072554e-09,0.0010039476910606,-0.0156264547258615,0.0,0.0,0.0,-0.0079490970820188,60.0,2.684734344482422,-0.0,-6.87206238580984e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,299.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5115661621094,0.0,0.0,9.420690184924752e-05,300.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,9.920440788846464e-05,300.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58209228515625,0.0,0.0,7.327203638851643e-05,299.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50714111328125,0.0,0.0,9.920440788846464e-05,299.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199584960937,0.0,0.0,0.0004705829778686,283.7156066894531,294.1499938964844,285.3236083984375,283.492431640625,286.653564453125,285.4632263183594,281.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037634056061,6.304136768164881e-09,0.0010037571191787,-0.0155680691823363,0.0,0.0,0.0,-0.007938046939671,60.0,2.657514810562134,-0.0,-6.86945327288413e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
