time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998920,299.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.0,0.0,9.419913112651555e-05,300.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.534912109375,0.0,0.0,9.919622243614867e-05,300.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,7.326599006773904e-05,299.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010070800781,0.0,0.0,9.919622243614867e-05,299.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137634277344,0.0,0.0,0.0004705441533587,283.7107849121094,294.1499938964844,285.3133239746094,283.48699951171875,286.6468505859375,285.4530639648437,281.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036806343123,6.2944525147656805e-09,0.0010036743478849,-0.0155427008867263,0.0,0.0,0.0,-0.0079332459717988,60.0,2.6468594074249268,-0.0,-6.868319957220592e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,299.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834289550781,0.0,0.0,9.416820830665527e-05,299.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,9.91636625258252e-05,300.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528259277344,0.0,0.0,7.324194302782416e-05,299.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,9.91636625258252e-05,299.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.0,0.0,0.0004703896993305,283.693603515625,294.1499938964844,285.27667236328125,283.4669189453125,286.622802734375,285.4168395996094,281.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033511789515,6.2559304403464475e-09,0.0010033450089395,-0.015441789291799,0.0,0.0,0.0,-0.0079141492024064,60.0,2.608509063720703,-0.0,-6.863811563562194e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,299.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834289550781,0.0,0.0,9.416820830665527e-05,299.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,9.91636625258252e-05,300.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528259277344,0.0,0.0,7.324194302782416e-05,299.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,9.91636625258252e-05,299.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.0,0.0,0.0004703896993305,283.693603515625,294.1499938964844,285.27667236328125,283.4669189453125,286.622802734375,285.4168395996094,281.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033511789515,6.2559304403464475e-09,0.0010033450089395,-0.015441789291799,0.0,0.0,0.0,-0.0079141492024064,60.0,2.608509063720703,-0.0,-6.863811563562194e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,299.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.47247314453125,0.0,0.0,9.41508769756183e-05,299.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50146484375,0.0,0.0,9.914540714817122e-05,300.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414428710937,0.0,0.0,7.322846067836508e-05,299.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681701660156,0.0,0.0,9.914540714817122e-05,299.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.480712890625,0.0,0.0,0.0004703031445387,283.6850280761719,294.1499938964844,285.2583312988281,283.4565124511719,286.61065673828125,285.3987731933594,281.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234338378874327e-09,0.0010031602578237,-0.01538522914052,0.0,0.0,0.0,-0.0079034455120563,60.0,2.589022159576416,-0.0,-6.861285584136567e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,299.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615478515625,0.0,0.0,9.41318940022029e-05,299.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903564453125,0.0,0.0,9.912541281664744e-05,300.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53009033203125,0.0,0.0,7.321369048440829e-05,299.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.457275390625,0.0,0.0,9.912541281664744e-05,299.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697265625,0.0,0.0,0.0004702082951553,283.67645263671875,294.1499938964844,285.239990234375,283.4459228515625,286.5984802246094,285.3807678222656,281.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029642144218,6.210683523022453e-09,0.0010029580444097,-0.015323263593018,0.0,0.0,0.0,-0.0078917182981967,60.0,2.569323301315308,-0.0,-6.858518020180783e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,299.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4397888183594,0.0,0.0,9.408940968569368e-05,299.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682312011719,0.0,0.0,9.908068022923544e-05,300.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074768066406,0.0,0.0,7.318065036088228e-05,299.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.435546875,0.0,0.0,9.908068022923544e-05,299.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4478454589844,0.0,0.0,0.0004699960700236,283.6593322753906,294.1499938964844,285.2033386230469,283.4240417480469,286.573974609375,285.3448791503906,281.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025115916505,6.157752974189634e-09,0.0010025054216384,-0.0151846092194318,0.0,0.0,0.0,-0.0078654792159795,60.0,2.529280185699463,-0.0,-6.852329192952311e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,299.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4397888183594,0.0,0.0,9.408940968569368e-05,299.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682312011719,0.0,0.0,9.908068022923544e-05,300.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074768066406,0.0,0.0,7.318065036088228e-05,299.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.435546875,0.0,0.0,9.908068022923544e-05,299.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4478454589844,0.0,0.0,0.0004699960700236,283.6593322753906,294.1499938964844,285.2033386230469,283.4240417480469,286.573974609375,285.3448791503906,281.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025115916505,6.157752974189634e-09,0.0010025054216384,-0.0151846092194318,0.0,0.0,0.0,-0.0078654792159795,60.0,2.529280185699463,-0.0,-6.852329192952311e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,299.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4180908203125,0.0,0.0,9.40419195103459e-05,299.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461669921875,0.0,0.0,9.903066529659554e-05,300.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48492431640625,0.0,0.0,7.314371032407507e-05,299.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139099121094,0.0,0.0,9.903066529659554e-05,299.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4260559082031,0.0,0.0,0.0004697588447015,283.64227294921875,294.1499938964844,285.1666564941406,283.4013671875,286.5492553710937,285.3091125488281,281.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020056506618,6.098584748315261e-09,0.0010019995970651,-0.0150296129286289,0.0,0.0,0.0,-0.007836147211492,60.0,2.488555192947388,-0.0,-6.845413480505158e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,299.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4180908203125,0.0,0.0,9.40419195103459e-05,299.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461669921875,0.0,0.0,9.903066529659554e-05,300.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48492431640625,0.0,0.0,7.314371032407507e-05,299.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139099121094,0.0,0.0,9.903066529659554e-05,299.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4260559082031,0.0,0.0,0.0004697588447015,283.64227294921875,294.1499938964844,285.1666564941406,283.4013671875,286.5492553710937,285.3091125488281,281.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020056506618,6.098584748315261e-09,0.0010019995970651,-0.0150296129286289,0.0,0.0,0.0,-0.007836147211492,60.0,2.488555192947388,-0.0,-6.845413480505158e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,299.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,9.398865222465248e-05,299.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242248535156,0.0,0.0,9.89745749393478e-05,300.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625244140625,0.0,0.0,7.310228102141991e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3923645019531,0.0,0.0,9.89745749393478e-05,299.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40435791015625,0.0,0.0,0.0004694927774835,283.625244140625,294.1499938964844,285.1300048828125,283.3779602050781,286.5243530273437,285.2735290527344,281.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014380095526,6.0322205008844784e-09,0.0010014320723712,-0.0148557648062706,0.0,0.0,0.0,-0.0078032468445599,60.0,2.447011947631836,-0.0,-6.83766074871528e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,299.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,9.398865222465248e-05,299.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242248535156,0.0,0.0,9.89745749393478e-05,300.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625244140625,0.0,0.0,7.310228102141991e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3923645019531,0.0,0.0,9.89745749393478e-05,299.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40435791015625,0.0,0.0,0.0004694927774835,283.625244140625,294.1499938964844,285.1300048828125,283.3779602050781,286.5243530273437,285.2735290527344,281.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014380095526,6.0322205008844784e-09,0.0010014320723712,-0.0148557648062706,0.0,0.0,0.0,-0.0078032468445599,60.0,2.447011947631836,-0.0,-6.83766074871528e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,299.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.375,0.0,0.0,9.39293167903088e-05,299.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,9.89120962913148e-05,300.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4402160644531,0.0,0.0,7.305613689823076e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709411621094,0.0,0.0,9.89120962913148e-05,299.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827819824219,0.0,0.0,0.0004691963840741,283.6082763671875,294.1499938964844,285.09332275390625,283.3538818359375,286.4992370605469,285.2381591796875,281.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008058743551,5.958301407815725e-09,0.0010007999371737,-0.0146621242165565,0.0,0.0,0.0,-0.0077666020952165,60.0,2.404752016067505,-0.0,-6.829031207189473e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,299.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.375,0.0,0.0,9.39293167903088e-05,299.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,9.89120962913148e-05,300.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4402160644531,0.0,0.0,7.305613689823076e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709411621094,0.0,0.0,9.89120962913148e-05,299.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827819824219,0.0,0.0,0.0004691963840741,283.6082763671875,294.1499938964844,285.09332275390625,283.3538818359375,286.4992370605469,285.2381591796875,281.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008058743551,5.958301407815725e-09,0.0010007999371737,-0.0146621242165565,0.0,0.0,0.0,-0.0077666020952165,60.0,2.404752016067505,-0.0,-6.829031207189473e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,299.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642883300781,0.0,0.0,9.389818296767773e-05,299.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3915405273437,0.0,0.0,9.887930355034769e-05,300.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291076660156,0.0,0.0,7.303192251129076e-05,299.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602600097656,0.0,0.0,9.887930355034769e-05,299.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,0.0004690408532042,283.5998229980469,294.1499938964844,285.07501220703125,283.34161376953125,286.4866027832031,285.22052001953125,281.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004742071032,5.919509771246112e-09,0.0010004683863371,-0.0145605048164725,0.0,0.0,0.0,-0.0077473716810345,60.0,2.3834402561187744,-0.0,-6.824504339419947e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,299.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536376953125,0.0,0.0,9.386541933054104e-05,299.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38067626953125,0.0,0.0,9.884480823529884e-05,300.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179992675781,0.0,0.0,7.300644210772589e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.349609375,0.0,0.0,9.884480823529884e-05,299.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.0,0.0,0.0004688772023655,283.59136962890625,294.1499938964844,285.0566711425781,283.32916259765625,286.47393798828125,285.20294189453125,281.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000125077553,5.8786939760580034e-09,0.001000119256787,-0.014453581534326,0.0,0.0,0.0,-0.0077271373011171,60.0,2.361952304840088,-0.0,-6.819742992547617e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,299.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33233642578125,0.0,0.0,9.37958830036223e-05,299.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35906982421875,0.0,0.0,9.877157572191209e-05,300.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959350585937,0.0,0.0,7.295235263882205e-05,299.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.328369140625,0.0,0.0,9.877157572191209e-05,299.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399353027344,0.0,0.0,0.000468529848149,283.57452392578125,294.1499938964844,285.0199890136719,283.30389404296875,286.4484558105469,285.1679382324219,281.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993842104449,5.792054835751514e-09,0.0009993783896788,-0.0142266144976019,0.0,0.0,0.0,-0.007684186566621,60.0,2.318551778793335,-0.0,-6.809641917016053e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,299.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33233642578125,0.0,0.0,9.37958830036223e-05,299.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35906982421875,0.0,0.0,9.877157572191209e-05,300.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959350585937,0.0,0.0,7.295235263882205e-05,299.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.328369140625,0.0,0.0,9.877157572191209e-05,299.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399353027344,0.0,0.0,0.000468529848149,283.57452392578125,294.1499938964844,285.0199890136719,283.30389404296875,286.4484558105469,285.1679382324219,281.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993842104449,5.792054835751514e-09,0.0009993783896788,-0.0142266144976019,0.0,0.0,0.0,-0.007684186566621,60.0,2.318551778793335,-0.0,-6.809641917016053e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,299.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3111572265625,0.0,0.0,9.372173371957616e-05,299.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3375549316406,0.0,0.0,9.869349742075428e-05,300.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739624023437,0.0,0.0,7.289468339877203e-05,299.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3072509765625,0.0,0.0,9.869349742075428e-05,299.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.31866455078125,0.0,0.0,0.0004681594728026,283.5577392578125,294.1499938964844,284.9833374023437,283.27813720703125,286.4228210449219,285.13311767578125,281.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699677618764554e-09,0.0009985885117202,-0.013984614983201,0.0,0.0,0.0,-0.007638391572982,60.0,2.275104761123657,-0.0,-6.798880036740229e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,299.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3111572265625,0.0,0.0,9.372173371957616e-05,299.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3375549316406,0.0,0.0,9.869349742075428e-05,300.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739624023437,0.0,0.0,7.289468339877203e-05,299.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3072509765625,0.0,0.0,9.869349742075428e-05,299.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.31866455078125,0.0,0.0,0.0004681594728026,283.5577392578125,294.1499938964844,284.9833374023437,283.27813720703125,286.4228210449219,285.13311767578125,281.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699677618764554e-09,0.0009985885117202,-0.013984614983201,0.0,0.0,0.0,-0.007638391572982,60.0,2.275104761123657,-0.0,-6.798880036740229e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,299.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943115234375,0.0,0.0,9.365926234750076e-05,299.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3204345703125,0.0,0.0,9.862771548796444e-05,300.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3564758300781,0.0,0.0,7.284609455382451e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2904052734375,0.0,0.0,9.862771548796444e-05,299.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3017272949219,0.0,0.0,0.0004678474215324,283.5443725585937,294.1499938964844,284.9540100097656,283.2572021484375,286.40216064453125,285.1054077148437,281.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979286696761,5.621846543846232e-09,0.0009979229653254,-0.0137807186692953,0.0,0.0,0.0,-0.0075998068787157,60.0,2.241572380065918,-0.0,-6.789819195773816e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,299.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.29010009765625,0.0,0.0,9.364313882542774e-05,299.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.316162109375,0.0,0.0,9.861073340289296e-05,300.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35211181640625,0.0,0.0,7.283355080289766e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2862243652344,0.0,0.0,9.861073340289296e-05,299.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2974853515625,0.0,0.0,0.0004677668621297,283.541015625,294.1499938964844,284.9466552734375,283.2519226074219,286.3970031738281,285.0985107421875,281.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977568406611,5.601755059814195e-09,0.0009977512527257,-0.0137280849739909,0.0,0.0,0.0,-0.0075898468494415,60.0,2.233680009841919,-0.0,-6.787481510173167e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,299.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2691345214844,0.0,0.0,9.356072405353189e-05,299.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2948913574219,0.0,0.0,9.852394578047095e-05,300.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304138183594,0.0,0.0,7.27694496163167e-05,299.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.26531982421875,0.0,0.0,9.852394578047095e-05,299.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2764587402344,0.0,0.0,0.0004673551884479,283.5243835449219,294.1499938964844,284.9100036621094,283.225341796875,286.3710021972656,285.0641174316406,281.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968787198886,5.499076749515552e-09,0.0009968732483685,-0.0134590938687324,0.0,0.0,0.0,-0.0075389449484646,60.0,2.211601734161377,-0.0,-6.775539418413247e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,299.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2691345214844,0.0,0.0,9.356072405353189e-05,299.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2948913574219,0.0,0.0,9.852394578047095e-05,300.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304138183594,0.0,0.0,7.27694496163167e-05,299.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.26531982421875,0.0,0.0,9.852394578047095e-05,299.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2764587402344,0.0,0.0,0.0004673551884479,283.5243835449219,294.1499938964844,284.9100036621094,283.225341796875,286.3710021972656,285.0641174316406,281.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968787198886,5.499076749515552e-09,0.0009968732483685,-0.0134590938687324,0.0,0.0,0.0,-0.0075389449484646,60.0,2.211601734161377,-0.0,-6.775539418413247e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,299.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2587280273437,0.0,0.0,9.351826884085312e-05,299.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2843017578125,0.0,0.0,9.847924229688942e-05,300.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.319580078125,0.0,0.0,7.273643132066354e-05,299.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2549133300781,0.0,0.0,9.847924229688942e-05,299.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2659606933594,0.0,0.0,0.0004671431379392,283.5160827636719,294.1499938964844,284.89166259765625,283.2119140625,286.3579406738281,285.0470275878906,281.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996426329948,5.446188833246879e-09,0.0009964208584278,-0.0133205391466617,0.0,0.0,0.0,-0.0075127258896827,60.0,2.1968276500701904,-0.0,-6.769392513206185e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,299.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2483215332031,0.0,0.0,9.347497689304872e-05,299.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.27374267578125,0.0,0.0,9.843365114647896e-05,300.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3088073730469,0.0,0.0,7.27027581888251e-05,299.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2445373535156,0.0,0.0,9.843365114647896e-05,299.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2555236816406,0.0,0.0,0.0004669268673751,283.5078125,294.1499938964844,284.8733215332031,283.19842529296875,286.3448486328125,285.02996826171875,281.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959650924429,5.39224975781849e-09,0.0009959596209228,-0.0131792305037379,0.0,0.0,0.0,-0.0074859857559204,60.0,2.182396650314331,-0.0,-6.763126236819518e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,299.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.22760009765625,0.0,0.0,9.338649397250264e-05,299.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2527160644531,0.0,0.0,9.834047523327172e-05,300.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.287353515625,0.0,0.0,7.263394218171015e-05,299.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.223876953125,0.0,0.0,9.834047523327172e-05,299.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2347412109375,0.0,0.0,0.0004664848966058,283.4913330078125,294.1499938964844,284.836669921875,283.1712646484375,286.3185119628906,284.9960632324219,281.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950223611667,5.282015713703458e-09,0.0009950171224772,-0.0128904385492205,0.0,0.0,0.0,-0.0074313380755484,60.0,2.153646945953369,-0.0,-6.750328651605741e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,299.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.22760009765625,0.0,0.0,9.338649397250264e-05,299.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2527160644531,0.0,0.0,9.834047523327172e-05,300.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.287353515625,0.0,0.0,7.263394218171015e-05,299.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.223876953125,0.0,0.0,9.834047523327172e-05,299.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2347412109375,0.0,0.0,0.0004664848966058,283.4913330078125,294.1499938964844,284.836669921875,283.1712646484375,286.3185119628906,284.9960632324219,281.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950223611667,5.282015713703458e-09,0.0009950171224772,-0.0128904385492205,0.0,0.0,0.0,-0.0074313380755484,60.0,2.153646945953369,-0.0,-6.750328651605741e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,299.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.20703125,0.0,0.0,9.329606109531596e-05,299.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2318115234375,0.0,0.0,9.824524022405968e-05,300.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2660522460937,0.0,0.0,7.256359822349623e-05,299.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2033386230469,0.0,0.0,9.824524022405968e-05,299.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21405029296875,0.0,0.0,0.0004660331178456,283.4749450683594,294.1499938964844,284.79998779296875,283.14385986328125,286.2920227050781,284.9623413085937,281.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.16934228755872e-09,0.0009940535528585,-0.0125952521339058,0.0,0.0,0.0,-0.0073754810728132,60.0,2.1249380111694336,-0.0,-6.737261060152377e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,299.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.20703125,0.0,0.0,9.329606109531596e-05,299.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2318115234375,0.0,0.0,9.824524022405968e-05,300.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2660522460937,0.0,0.0,7.256359822349623e-05,299.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2033386230469,0.0,0.0,9.824524022405968e-05,299.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21405029296875,0.0,0.0,0.0004660331178456,283.4749450683594,294.1499938964844,284.79998779296875,283.14385986328125,286.2920227050781,284.9623413085937,281.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.16934228755872e-09,0.0009940535528585,-0.0125952521339058,0.0,0.0,0.0,-0.0073754810728132,60.0,2.1249380111694336,-0.0,-6.737261060152377e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,299.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1865539550781,0.0,0.0,9.320439130533488e-05,299.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110595703125,0.0,0.0,9.81487100943923e-05,300.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.244873046875,0.0,0.0,7.249230111483485e-05,299.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18292236328125,0.0,0.0,9.81487100943923e-05,299.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1935119628906,0.0,0.0,0.000465575227281,283.4586486816406,294.1499938964844,284.7633361816406,283.1163330078125,286.265380859375,284.92889404296875,281.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930820669978,5.05513408910474e-09,0.0009930769447237,-0.0122960424050688,0.0,0.0,0.0,-0.0073188631795346,60.0,2.0962719917297363,-0.0,-6.724027912241581e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,299.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1865539550781,0.0,0.0,9.320439130533488e-05,299.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110595703125,0.0,0.0,9.81487100943923e-05,300.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.244873046875,0.0,0.0,7.249230111483485e-05,299.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18292236328125,0.0,0.0,9.81487100943923e-05,299.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1935119628906,0.0,0.0,0.000465575227281,283.4586486816406,294.1499938964844,284.7633361816406,283.1163330078125,286.265380859375,284.92889404296875,281.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930820669978,5.05513408910474e-09,0.0009930769447237,-0.0122960424050688,0.0,0.0,0.0,-0.0073188631795346,60.0,2.0962719917297363,-0.0,-6.724027912241581e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,299.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1662292480469,0.0,0.0,9.3112226750236e-05,299.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1904296875,0.0,0.0,9.805165609577672e-05,300.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.22381591796875,0.0,0.0,7.242061838041991e-05,299.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1626281738281,0.0,0.0,9.805165609577672e-05,299.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.173095703125,0.0,0.0,0.000465114833787,283.44244384765625,294.1499938964844,284.7266540527344,283.0887145996094,286.23858642578125,284.8956604003906,281.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921001037582,4.940311271184328e-09,0.0009920950978994,-0.0119952177628874,0.0,0.0,0.0,-0.0072619402781128,60.0,2.0676698684692383,-0.0,-6.710736499826453e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,299.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1662292480469,0.0,0.0,9.3112226750236e-05,299.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1904296875,0.0,0.0,9.805165609577672e-05,300.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.22381591796875,0.0,0.0,7.242061838041991e-05,299.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1626281738281,0.0,0.0,9.805165609577672e-05,299.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.173095703125,0.0,0.0,0.000465114833787,283.44244384765625,294.1499938964844,284.7266540527344,283.0887145996094,286.23858642578125,284.8956604003906,281.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921001037582,4.940311271184328e-09,0.0009920950978994,-0.0119952177628874,0.0,0.0,0.0,-0.0072619402781128,60.0,2.0676698684692383,-0.0,-6.710736499826453e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,299.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1560974121094,0.0,0.0,9.30661626625806e-05,299.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1801452636719,0.0,0.0,9.800314728636296e-05,300.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2133483886719,0.0,0.0,7.238479156512767e-05,299.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.15252685546875,0.0,0.0,9.800314728636296e-05,299.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1629333496094,0.0,0.0,0.0004648847389034,283.43438720703125,294.1499938964844,284.7083435058594,283.07489013671875,286.2251281738281,284.8791198730469,281.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916092967614,4.882922066684614e-09,0.0009916044073179,-0.0118448631837964,0.0,0.0,0.0,-0.0072334902361035,60.0,2.0534005165100098,-0.0,-6.704098609588982e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,299.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1460266113281,0.0,0.0,9.302030957769604e-05,299.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.169921875,0.0,0.0,9.795486403163522e-05,300.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2029113769531,0.0,0.0,7.234913209686056e-05,299.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1424560546875,0.0,0.0,9.795486403163522e-05,299.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1528015136719,0.0,0.0,0.0004646557208616,283.42633056640625,294.1499938964844,284.69000244140625,283.0610656738281,286.2116394042969,284.86260986328125,281.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911207016557,4.825797983443181e-09,0.0009911159286275,-0.0116952024400234,0.0,0.0,0.0,-0.0072051710449159,60.0,2.039153575897217,-0.0,-6.697494114860092e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,299.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1259460449219,0.0,0.0,9.292954200645907e-05,299.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1495361328125,0.0,0.0,9.785928705241532e-05,300.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.18212890625,0.0,0.0,7.227853348013014e-05,299.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1224365234375,0.0,0.0,9.785928705241532e-05,299.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.13262939453125,0.0,0.0,0.0004642023122869,283.4103088378906,294.1499938964844,284.6533203125,283.0334167480469,286.1845397949219,284.82977294921875,281.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901536395773,4.71271643931459e-09,0.0009901488665491,-0.011398933827877,0.0,0.0,0.0,-0.0071491114795207,60.0,2.0107312202453613,-0.0,-6.684430786663142e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,299.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1259460449219,0.0,0.0,9.292954200645907e-05,299.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1495361328125,0.0,0.0,9.785928705241532e-05,300.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.18212890625,0.0,0.0,7.227853348013014e-05,299.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1224365234375,0.0,0.0,9.785928705241532e-05,299.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.13262939453125,0.0,0.0,0.0004642023122869,283.4103088378906,294.1499938964844,284.6533203125,283.0334167480469,286.1845397949219,284.82977294921875,281.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901536395773,4.71271643931459e-09,0.0009901488665491,-0.011398933827877,0.0,0.0,0.0,-0.0071491114795207,60.0,2.0107312202453613,-0.0,-6.684430786663142e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
