time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001140,299.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10595703125,0.0,0.0,9.284060070058332e-05,299.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1293029785156,0.0,0.0,9.776562365004791e-05,300.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1614685058594,0.0,0.0,7.220935367513448e-05,299.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1025085449219,0.0,0.0,9.776562365004791e-05,299.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1125793457031,0.0,0.0,0.0004637580132111,283.3943786621094,294.1499938964844,284.6166687011719,283.005859375,286.1573181152344,284.797119140625,281.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892059024423,4.601902858780704e-09,0.0009892013622447,-0.0111086051911115,0.0,0.0,0.0,-0.0070941764861345,60.0,1.9824237823486328,-0.0,-6.671641017419462e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,299.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10595703125,0.0,0.0,9.284060070058332e-05,299.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1293029785156,0.0,0.0,9.776562365004791e-05,300.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1614685058594,0.0,0.0,7.220935367513448e-05,299.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1025085449219,0.0,0.0,9.776562365004791e-05,299.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1125793457031,0.0,0.0,0.0004637580132111,283.3943786621094,294.1499938964844,284.6166687011719,283.005859375,286.1573181152344,284.797119140625,281.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892059024423,4.601902858780704e-09,0.0009892013622447,-0.0111086051911115,0.0,0.0,0.0,-0.0070941764861345,60.0,1.9824237823486328,-0.0,-6.671641017419462e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0885009765625,0.0,0.0,9.276443597627804e-05,299.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.111572265625,0.0,0.0,9.768542076926678e-05,300.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1434020996094,0.0,0.0,7.215012010419741e-05,299.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0850830078125,0.0,0.0,9.768542076926678e-05,299.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0950622558594,0.0,0.0,0.0004633775679394,283.38043212890625,294.1499938964844,284.5844116210937,282.9817199707031,286.1332397460937,284.7685241699219,281.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883944876492,4.5070169818473005e-09,0.0009883899474516,-0.0108600044623017,0.0,0.0,0.0,-0.0070471372455358,60.0,1.957618951797485,-0.0,-6.660699369831491e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.08612060546875,0.0,0.0,9.275433694710956e-05,299.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1091613769531,0.0,0.0,9.767478331923483e-05,300.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1409606933594,0.0,0.0,7.21422620699741e-05,299.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.08270263671875,0.0,0.0,9.767478331923483e-05,299.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0926818847656,0.0,0.0,0.0004633271018974,283.3785400390625,294.1499938964844,284.5799865722656,282.9784240722656,286.12994384765625,284.7646484375,281.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882868034765,4.49443060546173e-09,0.0009882822632789,-0.0108270281925797,0.0,0.0,0.0,-0.0070408978499472,60.0,1.954246401786804,-0.0,-6.659249152107807e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0664367675781,0.0,0.0,9.267137647839264e-05,299.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.08917236328125,0.0,0.0,9.758742817211896e-05,300.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1205749511719,0.0,0.0,7.207773887785152e-05,299.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06304931640625,0.0,0.0,9.758742817211896e-05,299.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0728759765625,0.0,0.0,0.0004629127215594,283.3628234863281,294.1499938964844,284.5433349609375,282.951171875,286.1024475097656,284.7322998046875,281.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874028619378,4.3910786118317455e-09,0.0009873985545709,-0.0105562433600425,0.0,0.0,0.0,-0.006989661604166,60.0,1.926210761070252,-0.0,-6.647342587484675e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0664367675781,0.0,0.0,9.267137647839264e-05,299.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.08917236328125,0.0,0.0,9.758742817211896e-05,300.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1205749511719,0.0,0.0,7.207773887785152e-05,299.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06304931640625,0.0,0.0,9.758742817211896e-05,299.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0728759765625,0.0,0.0,0.0004629127215594,283.3628234863281,294.1499938964844,284.5433349609375,282.951171875,286.1024475097656,284.7322998046875,281.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874028619378,4.3910786118317455e-09,0.0009873985545709,-0.0105562433600425,0.0,0.0,0.0,-0.006989661604166,60.0,1.926210761070252,-0.0,-6.647342587484675e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.056640625,0.0,0.0,9.263178799301386e-05,299.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0792541503906,0.0,0.0,9.754572965903208e-05,300.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1104431152344,0.0,0.0,7.204694702522829e-05,299.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0532531738281,0.0,0.0,9.754572965903208e-05,299.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.06304931640625,0.0,0.0,0.0004627149610314,283.35498046875,294.1499938964844,284.5249938964844,282.9376525878906,286.088623046875,284.7162170410156,281.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869810892269,4.341750958758439e-09,0.0009869766654446,-0.0104270027950406,0.0,0.0,0.0,-0.0069652078673243,60.0,1.9122623205184937,-0.0,-6.641663929940479e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,299.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.046875,0.0,0.0,9.259321814170109e-05,299.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0693359375,0.0,0.0,9.750512253958732e-05,300.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.100341796875,0.0,0.0,7.201694825198501e-05,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.04351806640625,0.0,0.0,9.750512253958732e-05,299.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0532531738281,0.0,0.0,0.0004625223227776,283.3471984863281,294.1499938964844,284.50665283203125,282.9241943359375,286.07476806640625,284.7001342773437,281.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865703759714,4.293705391233971e-09,0.0009865660686045,-0.0103011205792427,0.0,0.0,0.0,-0.0069413902238011,60.0,1.8983548879623413,-0.0,-6.636135196913528e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.02740478515625,0.0,0.0,9.251882147509603e-05,299.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0495910644531,0.0,0.0,9.74267750279978e-05,300.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0802307128906,0.0,0.0,7.195908256107941e-05,299.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02410888671875,0.0,0.0,9.74267750279978e-05,299.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.03369140625,0.0,0.0,0.0004621506668627,283.3316650390625,294.1499938964844,284.4700012207031,282.8974914550781,286.0469970703125,284.66802978515625,281.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857773547992,4.201013759086436e-09,0.0009857731638476,-0.0100582633167505,0.0,0.0,0.0,-0.006895437836647,60.0,1.8706185817718504,-0.0,-6.62547492424892e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.02740478515625,0.0,0.0,9.251882147509603e-05,299.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0495910644531,0.0,0.0,9.74267750279978e-05,300.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0802307128906,0.0,0.0,7.195908256107941e-05,299.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02410888671875,0.0,0.0,9.74267750279978e-05,299.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.03369140625,0.0,0.0,0.0004621506668627,283.3316650390625,294.1499938964844,284.4700012207031,282.8974914550781,286.0469970703125,284.66802978515625,281.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857773547992,4.201013759086436e-09,0.0009857731638476,-0.0100582633167505,0.0,0.0,0.0,-0.006895437836647,60.0,1.8706185817718504,-0.0,-6.62547492424892e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,299.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0080871582031,0.0,0.0,9.24501655390486e-05,299.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.030029296875,0.0,0.0,9.735447383718564e-05,300.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0602722167969,0.0,0.0,7.190568430814892e-05,299.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048217773437,0.0,0.0,9.735447383718564e-05,299.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0143127441406,0.0,0.0,0.0004618077073246,283.31622314453125,294.1499938964844,284.4333190917969,282.87115478515625,286.0190734863281,284.635986328125,281.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850459173321,4.1154772922880065e-09,0.0009850417263805,-0.0098341507837176,0.0,0.0,0.0,-0.0068530337885022,60.0,1.843074440956116,-0.0,-6.615645276042414e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,299.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0080871582031,0.0,0.0,9.24501655390486e-05,299.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.030029296875,0.0,0.0,9.735447383718564e-05,300.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0602722167969,0.0,0.0,7.190568430814892e-05,299.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048217773437,0.0,0.0,9.735447383718564e-05,299.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0143127441406,0.0,0.0,0.0004618077073246,283.31622314453125,294.1499938964844,284.4333190917969,282.87115478515625,286.0190734863281,284.635986328125,281.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850459173321,4.1154772922880065e-09,0.0009850417263805,-0.0098341507837176,0.0,0.0,0.0,-0.0068530337885022,60.0,1.843074440956116,-0.0,-6.615645276042414e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,299.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.98883056640625,0.0,0.0,9.23874176805839e-05,299.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.010498046875,0.0,0.0,9.728840086609124e-05,300.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0404052734375,0.0,0.0,7.185688446043059e-05,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9856262207031,0.0,0.0,9.728840086609124e-05,299.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9949951171875,0.0,0.0,0.0004614942881744,283.3008728027344,294.1499938964844,284.39666748046875,282.84521484375,285.9910583496094,284.6039428710937,281.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293352544307,0.0,0.0,0.0,-0.0068142805248498,60.0,1.8156607151031487,-0.0,-6.606668279118821e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,299.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.98883056640625,0.0,0.0,9.23874176805839e-05,299.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.010498046875,0.0,0.0,9.728840086609124e-05,300.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0404052734375,0.0,0.0,7.185688446043059e-05,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9856262207031,0.0,0.0,9.728840086609124e-05,299.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9949951171875,0.0,0.0,0.0004614942881744,283.3008728027344,294.1499938964844,284.39666748046875,282.84521484375,285.9910583496094,284.6039428710937,281.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293352544307,0.0,0.0,0.0,-0.0068142805248498,60.0,1.8156607151031487,-0.0,-6.606668279118821e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9696960449219,0.0,0.0,9.23315528780222e-05,299.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9910888671875,0.0,0.0,9.722956747282296e-05,300.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0206298828125,0.0,0.0,7.181343244155869e-05,299.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9665222167969,0.0,0.0,9.722956747282296e-05,299.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97576904296875,0.0,0.0,0.0004612152115441,283.2855834960937,294.1499938964844,284.3599853515625,282.8197326660156,285.96295166015625,284.5718994140625,281.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967704387264348e-09,0.0009837780380621,-0.0094469701871275,0.0,0.0,0.0,-0.0067797759547829,60.0,1.7884433269500732,-0.0,-6.598681068226142e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9696960449219,0.0,0.0,9.23315528780222e-05,299.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9910888671875,0.0,0.0,9.722956747282296e-05,300.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0206298828125,0.0,0.0,7.181343244155869e-05,299.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9665222167969,0.0,0.0,9.722956747282296e-05,299.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97576904296875,0.0,0.0,0.0004612152115441,283.2855834960937,294.1499938964844,284.3599853515625,282.8197326660156,285.96295166015625,284.5718994140625,281.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967704387264348e-09,0.0009837780380621,-0.0094469701871275,0.0,0.0,0.0,-0.0067797759547829,60.0,1.7884433269500732,-0.0,-6.598681068226142e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,299.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9601745605469,0.0,0.0,9.230634168488903e-05,299.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9814453125,0.0,0.0,9.720302477944642e-05,300.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0107727050781,0.0,0.0,7.179382373578846e-05,299.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9570007324219,0.0,0.0,9.720302477944642e-05,299.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9662170410156,0.0,0.0,0.0004610892792697,283.2779846191406,294.1499938964844,284.3416748046875,282.80718994140625,285.9488525390625,284.5558776855469,281.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835134260356,3.936296177897702e-09,0.0009835094679147,-0.0093646775931119,0.0,0.0,0.0,-0.0067642051726579,60.0,1.7749192714691162,-0.0,-6.595077906013104e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,299.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95068359375,0.0,0.0,9.228294948115944e-05,299.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9718322753906,0.0,0.0,9.71783883869648e-05,300.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0009765625,0.0,0.0,7.177562656579539e-05,299.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9475402832031,0.0,0.0,9.71783883869648e-05,299.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9566955566406,0.0,0.0,0.0004609724273905,283.2704162597656,294.1499938964844,284.3233337402344,282.7947692871094,285.9346923828125,284.539794921875,281.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832640644162,3.907148826698403e-09,0.0009832602227106,-0.0092883072793483,0.0,0.0,0.0,-0.0067497557029128,60.0,1.7614415884017944,-0.0,-6.591735512984087e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,299.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9317932128906,0.0,0.0,9.224201494362204e-05,299.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9526672363281,0.0,0.0,9.713528561405838e-05,300.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9814758300781,0.0,0.0,7.174378697527573e-05,299.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9286804199219,0.0,0.0,9.713528561405838e-05,299.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9377136230469,0.0,0.0,0.0004607679729815,283.2553405761719,294.1499938964844,284.2866516113281,282.7703857421875,285.9062805175781,284.5075988769531,281.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.85615495090974e-09,0.0009828241309151,-0.0091546960175037,0.0,0.0,0.0,-0.0067244754172861,60.0,1.7346258163452148,-0.0,-6.585889167354253e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,299.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9317932128906,0.0,0.0,9.224201494362204e-05,299.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9526672363281,0.0,0.0,9.713528561405838e-05,300.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9814758300781,0.0,0.0,7.174378697527573e-05,299.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9286804199219,0.0,0.0,9.713528561405838e-05,299.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9377136230469,0.0,0.0,0.0004607679729815,283.2553405761719,294.1499938964844,284.2866516113281,282.7703857421875,285.9062805175781,284.5075988769531,281.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.85615495090974e-09,0.0009828241309151,-0.0091546960175037,0.0,0.0,0.0,-0.0067244754172861,60.0,1.7346258163452148,-0.0,-6.585889167354253e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,299.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9130249023437,0.0,0.0,9.220938954968004e-05,299.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.93365478515625,0.0,0.0,9.71009285422042e-05,300.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.96209716796875,0.0,0.0,7.171841571107507e-05,299.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.90997314453125,0.0,0.0,9.71009285422042e-05,299.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9188842773437,0.0,0.0,0.0004606049915309,283.2403869628906,294.1499938964844,284.25,282.74658203125,285.8777770996094,284.4752197265625,281.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824803564697,3.815506577353744e-09,0.0009824765147641,-0.0090481918305158,0.0,0.0,0.0,-0.0067043243907392,60.0,1.7080124616622925,-0.0,-6.58123084917861e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,299.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9130249023437,0.0,0.0,9.220938954968004e-05,299.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.93365478515625,0.0,0.0,9.71009285422042e-05,300.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.96209716796875,0.0,0.0,7.171841571107507e-05,299.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.90997314453125,0.0,0.0,9.71009285422042e-05,299.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9188842773437,0.0,0.0,0.0004606049915309,283.2403869628906,294.1499938964844,284.25,282.74658203125,285.8777770996094,284.4752197265625,281.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824803564697,3.815506577353744e-09,0.0009824765147641,-0.0090481918305158,0.0,0.0,0.0,-0.0067043243907392,60.0,1.7080124616622925,-0.0,-6.58123084917861e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,299.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8951416015625,0.0,0.0,9.218444029102102e-05,299.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.91552734375,0.0,0.0,9.707465505925938e-05,300.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9436340332031,0.0,0.0,7.169901073211804e-05,299.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.89208984375,0.0,0.0,9.707465505925938e-05,299.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9009094238281,0.0,0.0,0.0004604803689289,283.2261047363281,294.1499938964844,284.2148132324219,282.7247009277344,285.8502502441406,284.4438781738281,281.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822144638746,3.784424773556338e-09,0.0009822107385843,-0.0089667532593011,0.0,0.0,0.0,-0.0066889156587421,60.0,1.6826406717300415,-0.0,-6.577670319529716e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,299.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8943786621094,0.0,0.0,9.218347258865832e-05,299.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9147644042969,0.0,0.0,9.70736364251934e-05,300.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.94287109375,0.0,0.0,7.169825403252617e-05,299.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.891357421875,0.0,0.0,9.70736364251934e-05,299.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9001770019531,0.0,0.0,0.0004604755376931,283.2255249023437,294.1499938964844,284.2133483886719,282.72381591796875,285.8490905761719,284.44256591796875,281.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822042193263,3.783218627262386e-09,0.0009822003776207,-0.0089635923504829,0.0,0.0,0.0,-0.0066883177496492,60.0,1.6815859079360962,-0.0,-6.577532474238978e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,299.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8758544921875,0.0,0.0,9.216146281687544e-05,299.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.89599609375,0.0,0.0,9.70504552242346e-05,300.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9237670898437,0.0,0.0,7.16811409802176e-05,299.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.87286376953125,0.0,0.0,9.70504552242346e-05,299.796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8815612792969,0.0,0.0,0.0004603655834216,283.21075439453125,294.1499938964844,284.1766662597656,282.70233154296875,285.8202819824219,284.40972900390625,281.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819696424528,3.755801003535453e-09,0.0009819659171625,-0.0088917547836899,0.0,0.0,0.0,-0.006674725562334,60.0,1.655280590057373,-0.0,-6.57439187534692e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,299.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8758544921875,0.0,0.0,9.216146281687544e-05,299.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.89599609375,0.0,0.0,9.70504552242346e-05,300.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9237670898437,0.0,0.0,7.16811409802176e-05,299.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.87286376953125,0.0,0.0,9.70504552242346e-05,299.796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8815612792969,0.0,0.0,0.0004603655834216,283.21075439453125,294.1499938964844,284.1766662597656,282.70233154296875,285.8202819824219,284.40972900390625,281.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819696424528,3.755801003535453e-09,0.0009819659171625,-0.0088917547836899,0.0,0.0,0.0,-0.006674725562334,60.0,1.655280590057373,-0.0,-6.57439187534692e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,299.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8666381835937,0.0,0.0,9.215189493261278e-05,299.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8866577148437,0.0,0.0,9.704038529889658e-05,300.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91424560546875,0.0,0.0,7.16736976755783e-05,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8636779785156,0.0,0.0,9.704038529889658e-05,299.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.872314453125,0.0,0.0,0.0004603178240358,283.2033996582031,294.1499938964844,284.1583251953125,282.6920471191406,285.80584716796875,284.3931884765625,281.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818677790462,3.743884757767546e-09,0.0009818640537559,-0.0088605312630534,0.0,0.0,0.0,-0.0066688181832432,60.0,1.6421759128570557,-0.0,-6.57302763329426e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,299.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.85748291015625,0.0,0.0,9.214342571794988e-05,299.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8773498535156,0.0,0.0,9.70314649748616e-05,300.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90478515625,0.0,0.0,7.166710565797985e-05,299.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8545227050781,0.0,0.0,9.70314649748616e-05,299.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8631286621094,0.0,0.0,0.0004602754779625,283.1960754394531,294.1499938964844,284.1400146484375,282.6820373535156,285.7913513183594,284.3765869140625,281.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817775571718,3.7333305336062494e-09,0.0009817737154662,-0.0088328765705227,0.0,0.0,0.0,-0.0066635855473577,60.0,1.629099726676941,-0.0,-6.571819000100734e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,299.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8392028808594,0.0,0.0,9.21289247344248e-05,299.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8588256835937,0.0,0.0,9.701620001578704e-05,300.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.88592529296875,0.0,0.0,7.165583519963548e-05,299.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8362731933594,0.0,0.0,9.701620001578704e-05,299.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8447570800781,0.0,0.0,0.0004602030676323,283.1815185546875,294.1499938964844,284.10333251953125,282.6628112792969,285.76226806640625,284.3432006835937,281.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816229576244,3.715268981352437e-09,0.0009816192323341,-0.0087855532765388,0.0,0.0,0.0,-0.0066546318121254,60.0,1.603008508682251,-0.0,-6.56975132073967e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,299.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8392028808594,0.0,0.0,9.21289247344248e-05,299.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8588256835937,0.0,0.0,9.701620001578704e-05,300.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.88592529296875,0.0,0.0,7.165583519963548e-05,299.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8362731933594,0.0,0.0,9.701620001578704e-05,299.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8447570800781,0.0,0.0,0.0004602030676323,283.1815185546875,294.1499938964844,284.10333251953125,282.6628112792969,285.76226806640625,284.3432006835937,281.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816229576244,3.715268981352437e-09,0.0009816192323341,-0.0087855532765388,0.0,0.0,0.0,-0.0066546318121254,60.0,1.603008508682251,-0.0,-6.56975132073967e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.821044921875,0.0,0.0,9.21178434509784e-05,299.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8404541015625,0.0,0.0,9.700452937977389e-05,300.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8672180175781,0.0,0.0,7.164721318986267e-05,299.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8181457519531,0.0,0.0,9.700452937977389e-05,299.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8265380859375,0.0,0.0,0.0004601477121468,283.1670837402344,294.1499938964844,284.0666809082031,282.6445617675781,285.7330627441406,284.3095397949219,281.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.701462913952014e-09,0.0009815011871978,-0.0087493788450956,0.0,0.0,0.0,-0.0066477875225245,60.0,1.577010989189148,-0.0,-6.568171073695339e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.821044921875,0.0,0.0,9.21178434509784e-05,299.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8404541015625,0.0,0.0,9.700452937977389e-05,300.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8672180175781,0.0,0.0,7.164721318986267e-05,299.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8181457519531,0.0,0.0,9.700452937977389e-05,299.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8265380859375,0.0,0.0,0.0004601477121468,283.1670837402344,294.1499938964844,284.0666809082031,282.6445617675781,285.7330627441406,284.3095397949219,281.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.701462913952014e-09,0.0009815011871978,-0.0087493788450956,0.0,0.0,0.0,-0.0066477875225245,60.0,1.577010989189148,-0.0,-6.568171073695339e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,299.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8030090332031,0.0,0.0,9.210986172547564e-05,299.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8221740722656,0.0,0.0,9.699611837277188e-05,300.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8486022949219,0.0,0.0,7.164100679801777e-05,299.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8001708984375,0.0,0.0,9.699611837277188e-05,299.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8084411621094,0.0,0.0,0.0004601078398991,283.1527404785156,294.1499938964844,284.0299987792969,282.627197265625,285.7037048339844,284.27557373046875,281.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814198128879,3.691517092008212e-09,0.0009814162040129,-0.0087233195081353,0.0,0.0,0.0,-0.0066428566351532,60.0,1.551098108291626,-0.0,-6.567032784232651e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,299.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8030090332031,0.0,0.0,9.210986172547564e-05,299.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8221740722656,0.0,0.0,9.699611837277188e-05,300.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8486022949219,0.0,0.0,7.164100679801777e-05,299.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8001708984375,0.0,0.0,9.699611837277188e-05,299.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8084411621094,0.0,0.0,0.0004601078398991,283.1527404785156,294.1499938964844,284.0299987792969,282.627197265625,285.7037048339844,284.27557373046875,281.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814198128879,3.691517092008212e-09,0.0009814162040129,-0.0087233195081353,0.0,0.0,0.0,-0.0066428566351532,60.0,1.551098108291626,-0.0,-6.567032784232651e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,299.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7850952148437,0.0,0.0,9.210456482833251e-05,299.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.80401611328125,0.0,0.0,9.69905377132818e-05,300.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.83013916015625,0.0,0.0,7.163688133005053e-05,299.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.78228759765625,0.0,0.0,9.69905377132818e-05,299.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7904663085937,0.0,0.0,0.0004600813554134,283.13848876953125,294.1499938964844,283.99334716796875,282.6106262207031,285.6742553710937,284.24139404296875,281.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813634678721,3.684917704305235e-09,0.0009813597425818,-0.0087060276418924,0.0,0.0,0.0,-0.0066395848989486,60.0,1.5252537727355957,-0.0,-6.566277477304538e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,299.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7850952148437,0.0,0.0,9.210456482833251e-05,299.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.80401611328125,0.0,0.0,9.69905377132818e-05,300.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.83013916015625,0.0,0.0,7.163688133005053e-05,299.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.78228759765625,0.0,0.0,9.69905377132818e-05,299.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7904663085937,0.0,0.0,0.0004600813554134,283.13848876953125,294.1499938964844,283.99334716796875,282.6106262207031,285.6742553710937,284.24139404296875,281.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813634678721,3.684917704305235e-09,0.0009813597425818,-0.0087060276418924,0.0,0.0,0.0,-0.0066395848989486,60.0,1.5252537727355957,-0.0,-6.566277477304538e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,299.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.77618408203125,0.0,0.0,9.210294956574216e-05,299.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7950134277344,0.0,0.0,9.69888424151577e-05,300.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8209533691406,0.0,0.0,7.163562986534089e-05,299.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7733764648437,0.0,0.0,9.69888424151577e-05,299.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7815246582031,0.0,0.0,0.0004600732936523,283.13140869140625,294.1499938964844,283.9750061035156,282.6025695800781,285.6594543457031,284.22418212890625,281.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813462384045,3.682907090407639e-09,0.0009813425131142,-0.0087007600814104,0.0,0.0,0.0,-0.0066385883837938,60.0,1.512359380722046,-0.0,-6.566047261458152e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
