time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,299.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7673034667969,0.0,0.0,9.210186544805764e-05,299.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7860107421875,0.0,0.0,9.698770008981228e-05,300.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8117980957031,0.0,0.0,7.163478585425764e-05,299.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7645263671875,0.0,0.0,9.698770008981228e-05,299.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7726135253906,0.0,0.0,0.0004600679094437,283.1243591308594,294.1499938964844,283.9566650390625,282.5946960449219,285.6446533203125,284.2069091796875,281.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813347132876,3.6815599457895587e-09,0.0009813309879973,-0.0086972303688526,0.0,0.0,0.0,-0.0066379206255078,60.0,1.4994789361953735,-0.0,-6.565893073684492e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,299.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7496337890625,0.0,0.0,9.210149437421931e-05,299.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7680969238281,0.0,0.0,9.698730718810113e-05,300.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7935791015625,0.0,0.0,7.163449481595308e-05,299.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74688720703125,0.0,0.0,9.698730718810113e-05,299.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548828125,0.0,0.0,0.0004600660467986,283.1103515625,294.1499938964844,283.9200134277344,282.5793762207031,285.61492919921875,284.1721496582031,281.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813307551667,3.6810954284760555e-09,0.0009813270298764,-0.008696012198925,0.0,0.0,0.0,-0.0066376901231706,60.0,1.4737623929977417,-0.0,-6.56583978297931e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,299.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7496337890625,0.0,0.0,9.210149437421931e-05,299.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7680969238281,0.0,0.0,9.698730718810113e-05,300.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7935791015625,0.0,0.0,7.163449481595308e-05,299.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74688720703125,0.0,0.0,9.698730718810113e-05,299.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548828125,0.0,0.0,0.0004600660467986,283.1103515625,294.1499938964844,283.9200134277344,282.5793762207031,285.61492919921875,284.1721496582031,281.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813307551667,3.6810954284760555e-09,0.0009813270298764,-0.008696012198925,0.0,0.0,0.0,-0.0066376901231706,60.0,1.4737623929977417,-0.0,-6.56583978297931e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,299.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7320861816406,0.0,0.0,9.210311691276728e-05,299.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503356933594,0.0,0.0,9.698901703814045e-05,300.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7755126953125,0.0,0.0,7.163575355662033e-05,299.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7293701171875,0.0,0.0,9.698901703814045e-05,299.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7372436523437,0.0,0.0,0.0004600741376634,283.0964050292969,294.1499938964844,283.8833312988281,282.56451416015625,285.5851135253906,284.1371459960937,281.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813479846343,3.683116478470083e-09,0.000981344259344,-0.0087013076990842,0.0,0.0,0.0,-0.0066386922262609,60.0,1.448099136352539,-0.0,-6.566071419911168e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,299.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7320861816406,0.0,0.0,9.210311691276728e-05,299.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503356933594,0.0,0.0,9.698901703814045e-05,300.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7755126953125,0.0,0.0,7.163575355662033e-05,299.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7293701171875,0.0,0.0,9.698901703814045e-05,299.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7372436523437,0.0,0.0,0.0004600741376634,283.0964050292969,294.1499938964844,283.8833312988281,282.56451416015625,285.5851135253906,284.1371459960937,281.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813479846343,3.683116478470083e-09,0.000981344259344,-0.0087013076990842,0.0,0.0,0.0,-0.0066386922262609,60.0,1.448099136352539,-0.0,-6.566071419911168e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,299.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7146301269531,0.0,0.0,9.21065584407188e-05,299.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.732666015625,0.0,0.0,9.699264774098992e-05,300.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7575378417969,0.0,0.0,7.163843838497996e-05,299.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7119445800781,0.0,0.0,9.699264774098992e-05,299.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7197570800781,0.0,0.0,0.0004600913380272,283.08258056640625,294.1499938964844,283.8466796875,282.5500183105469,285.5551452636719,284.1018981933594,281.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813846554607,3.6874092668170992e-09,0.0009813810465857,-0.0087125562131404,0.0,0.0,0.0,-0.0066408202983438,60.0,1.4224822521209717,-0.0,-6.566562404941578e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,299.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7146301269531,0.0,0.0,9.21065584407188e-05,299.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.732666015625,0.0,0.0,9.699264774098992e-05,300.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7575378417969,0.0,0.0,7.163843838497996e-05,299.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7119445800781,0.0,0.0,9.699264774098992e-05,299.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7197570800781,0.0,0.0,0.0004600913380272,283.08258056640625,294.1499938964844,283.8466796875,282.5500183105469,285.5551452636719,284.1018981933594,281.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813846554607,3.6874092668170992e-09,0.0009813810465857,-0.0087125562131404,0.0,0.0,0.0,-0.0066408202983438,60.0,1.4224822521209717,-0.0,-6.566562404941578e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,299.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.69732666015625,0.0,0.0,9.211162978317589e-05,299.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7151184082031,0.0,0.0,9.699798101792112e-05,300.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7396850585937,0.0,0.0,7.164237467804924e-05,299.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6946716308594,0.0,0.0,9.699798101792112e-05,299.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7023620605469,0.0,0.0,0.0004601166583597,283.0688781738281,294.1499938964844,283.8099975585937,282.5357971191406,285.5250549316406,284.06640625,281.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098143867217,3.693722439024327e-09,0.0009814349468797,-0.0087290974333882,0.0,0.0,0.0,-0.0066439500078558,60.0,1.3969060182571411,-0.0,-6.567285026903846e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,299.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.69732666015625,0.0,0.0,9.211162978317589e-05,299.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7151184082031,0.0,0.0,9.699798101792112e-05,300.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7396850585937,0.0,0.0,7.164237467804924e-05,299.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6946716308594,0.0,0.0,9.699798101792112e-05,299.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7023620605469,0.0,0.0,0.0004601166583597,283.0688781738281,294.1499938964844,283.8099975585937,282.5357971191406,285.5250549316406,284.06640625,281.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098143867217,3.693722439024327e-09,0.0009814349468797,-0.0087290974333882,0.0,0.0,0.0,-0.0066439500078558,60.0,1.3969060182571411,-0.0,-6.567285026903846e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,299.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6886901855469,0.0,0.0,9.211456927005202e-05,299.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7063903808594,0.0,0.0,9.700108057586476e-05,300.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7308044433594,0.0,0.0,7.16446666046977e-05,299.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6860656738281,0.0,0.0,9.700108057586476e-05,299.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6937255859375,0.0,0.0,0.0004601313557941,283.0620422363281,294.1499938964844,283.7916564941406,282.5287780761719,285.5099792480469,284.048583984375,281.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814701043069,3.697389061585454e-09,0.0009814663790166,-0.0087387049570679,0.0,0.0,0.0,-0.0066457674838602,60.0,1.384132742881775,-0.0,-6.56770495766068e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,299.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6801147460937,0.0,0.0,9.2117945314385e-05,299.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6977233886719,0.0,0.0,9.700463124318048e-05,300.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72198486328125,0.0,0.0,7.164729322539642e-05,299.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.677490234375,0.0,0.0,9.700463124318048e-05,299.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68511962890625,0.0,0.0,0.0004601482069119,283.0552673339844,294.1499938964844,283.7733459472656,282.52178955078125,285.494873046875,284.0306701660156,281.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815060766413,3.7015930320905e-09,0.000981502351351,-0.0087497197091579,0.0,0.0,0.0,-0.0066478517837822,60.0,1.37136971950531,-0.0,-6.56818599509279e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,299.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6630249023437,0.0,0.0,9.212534496327862e-05,299.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.680419921875,0.0,0.0,9.701242379378527e-05,300.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7043762207031,0.0,0.0,7.165304850786924e-05,299.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6604309082031,0.0,0.0,9.701242379378527e-05,299.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.66796875,0.0,0.0,0.0004601851687766,283.041748046875,294.1499938964844,283.7366638183594,282.50787353515625,285.4645690917969,283.9947509765625,281.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815847733989,3.710812324086987e-09,0.0009815811645239,-0.0087738763540983,0.0,0.0,0.0,-0.0066524222493171,60.0,1.345862865447998,-0.0,-6.569241151055395e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,299.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6630249023437,0.0,0.0,9.212534496327862e-05,299.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.680419921875,0.0,0.0,9.701242379378527e-05,300.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7043762207031,0.0,0.0,7.165304850786924e-05,299.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6604309082031,0.0,0.0,9.701242379378527e-05,299.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.66796875,0.0,0.0,0.0004601851687766,283.041748046875,294.1499938964844,283.7366638183594,282.50787353515625,285.4645690917969,283.9947509765625,281.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815847733989,3.710812324086987e-09,0.0009815811645239,-0.0087738763540983,0.0,0.0,0.0,-0.0066524222493171,60.0,1.345862865447998,-0.0,-6.569241151055395e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,299.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.64605712890625,0.0,0.0,9.213366865878923e-05,299.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6632385253906,0.0,0.0,9.702119132271037e-05,300.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6869201660156,0.0,0.0,7.165951683418825e-05,299.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6434936523437,0.0,0.0,9.702119132271037e-05,299.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65093994140625,0.0,0.0,0.0004602267581503,283.0283508300781,294.1499938964844,283.70001220703125,282.4939270019531,285.43414306640625,283.9586181640625,281.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816734818741,3.7211831394046158e-09,0.0009816698729991,-0.0088010495528578,0.0,0.0,0.0,-0.006657563149929,60.0,1.3203814029693604,-0.0,-6.570428467966849e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,299.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.64605712890625,0.0,0.0,9.213366865878923e-05,299.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6632385253906,0.0,0.0,9.702119132271037e-05,300.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6869201660156,0.0,0.0,7.165951683418825e-05,299.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6434936523437,0.0,0.0,9.702119132271037e-05,299.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65093994140625,0.0,0.0,0.0004602267581503,283.0283508300781,294.1499938964844,283.70001220703125,282.4939270019531,285.43414306640625,283.9586181640625,281.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816734818741,3.7211831394046158e-09,0.0009816698729991,-0.0088010495528578,0.0,0.0,0.0,-0.006657563149929,60.0,1.3203814029693604,-0.0,-6.570428467966849e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,299.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.62921142578125,0.0,0.0,9.214265446644276e-05,299.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.64617919921875,0.0,0.0,9.70306500676088e-05,300.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6695556640625,0.0,0.0,7.166650902945548e-05,299.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6266784667969,0.0,0.0,9.70306500676088e-05,299.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.634033203125,0.0,0.0,0.0004602716362569,283.0150451660156,294.1499938964844,283.663330078125,282.4798889160156,285.4035949707031,283.9223022460937,281.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732377074072701e-09,0.0009817655663937,-0.0088303796947002,0.0,0.0,0.0,-0.0066631129011511,60.0,1.2949223518371582,-0.0,-6.57171028706216e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,299.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.62921142578125,0.0,0.0,9.214265446644276e-05,299.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.64617919921875,0.0,0.0,9.70306500676088e-05,300.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6695556640625,0.0,0.0,7.166650902945548e-05,299.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6266784667969,0.0,0.0,9.70306500676088e-05,299.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.634033203125,0.0,0.0,0.0004602716362569,283.0150451660156,294.1499938964844,283.663330078125,282.4798889160156,285.4035949707031,283.9223022460937,281.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732377074072701e-09,0.0009817655663937,-0.0088303796947002,0.0,0.0,0.0,-0.0066631129011511,60.0,1.2949223518371582,-0.0,-6.57171028706216e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,299.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.61248779296875,0.0,0.0,9.215212048729882e-05,299.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6292419433594,0.0,0.0,9.704061812954023e-05,300.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65234375,0.0,0.0,7.167387229856104e-05,299.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6099853515625,0.0,0.0,9.704061812954023e-05,299.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6172180175781,0.0,0.0,0.0004603189008776,283.0018615722656,294.1499938964844,283.6266784667969,282.46563720703125,285.3729553222656,283.88580322265625,281.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441707512186895e-09,0.0009818663820624,-0.0088612809777259,0.0,0.0,0.0,-0.0066689592786133,60.0,1.2694826126098633,-0.0,-6.573060318260104e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,299.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.61248779296875,0.0,0.0,9.215212048729882e-05,299.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6292419433594,0.0,0.0,9.704061812954023e-05,300.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65234375,0.0,0.0,7.167387229856104e-05,299.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6099853515625,0.0,0.0,9.704061812954023e-05,299.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6172180175781,0.0,0.0,0.0004603189008776,283.0018615722656,294.1499938964844,283.6266784667969,282.46563720703125,285.3729553222656,283.88580322265625,281.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441707512186895e-09,0.0009818663820624,-0.0088612809777259,0.0,0.0,0.0,-0.0066689592786133,60.0,1.2694826126098633,-0.0,-6.573060318260104e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,299.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.60418701171875,0.0,0.0,9.215696627506986e-05,299.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6208190917969,0.0,0.0,9.70457258517854e-05,300.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.643798828125,0.0,0.0,7.167764124460518e-05,299.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6016845703125,0.0,0.0,9.70457258517854e-05,299.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.60888671875,0.0,0.0,0.0004603431443683,282.9953308105469,294.1499938964844,283.6083374023437,282.4584350585937,285.3575744628906,283.8674621582031,281.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819217957556,3.750214361275539e-09,0.0009819180704653,-0.0088771153241395,0.0,0.0,0.0,-0.0066719553433358,60.0,1.2567702531814575,-0.0,-6.573752386884736e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.59588623046875,0.0,0.0,9.216182661475614e-05,299.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6124572753906,0.0,0.0,9.705084084998816e-05,300.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6352844238281,0.0,0.0,7.168142474256456e-05,299.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.59344482421875,0.0,0.0,9.705084084998816e-05,299.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6005859375,0.0,0.0,0.0004603674169629,282.98883056640625,294.1499938964844,283.5899963378906,282.4511413574219,285.3421630859375,283.84912109375,281.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819736005738,3.756270405830264e-09,0.0009819698752835,-0.0088929831981658,0.0,0.0,0.0,-0.0066749574616551,60.0,1.2440608739852903,-0.0,-6.574445876594838e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,299.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.57940673828125,0.0,0.0,9.217154729412869e-05,299.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.59576416015625,0.0,0.0,9.70610708463937e-05,300.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6183166503906,0.0,0.0,7.168897718656808e-05,299.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.57696533203125,0.0,0.0,9.70610708463937e-05,299.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.58404541015625,0.0,0.0,0.0004604159621521,282.9758605957031,294.1499938964844,283.5533447265625,282.43621826171875,285.3113098144531,283.8123474121094,281.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768375389512357e-09,0.0009820733685046,-0.0089247012510895,0.0,0.0,0.0,-0.0066809584386646,60.0,1.218647837638855,-0.0,-6.575832145472307e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,299.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.57940673828125,0.0,0.0,9.217154729412869e-05,299.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.59576416015625,0.0,0.0,9.70610708463937e-05,300.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6183166503906,0.0,0.0,7.168897718656808e-05,299.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.57696533203125,0.0,0.0,9.70610708463937e-05,299.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.58404541015625,0.0,0.0,0.0004604159621521,282.9758605957031,294.1499938964844,283.5533447265625,282.43621826171875,285.3113098144531,283.8123474121094,281.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768375389512357e-09,0.0009820733685046,-0.0089247012510895,0.0,0.0,0.0,-0.0066809584386646,60.0,1.218647837638855,-0.0,-6.575832145472307e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.56304931640625,0.0,0.0,9.218107152264564e-05,299.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5791931152344,0.0,0.0,9.707111166790128e-05,300.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6014709472656,0.0,0.0,7.169639138737693e-05,299.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5606384277344,0.0,0.0,9.707111166790128e-05,299.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.567626953125,0.0,0.0,0.0004604635469149,282.9629821777344,294.1499938964844,283.51666259765625,282.4208374023437,285.28033447265625,283.77545166015625,281.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821786079555,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,1.1932432651519775,-0.0,-6.57719212426855e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.56304931640625,0.0,0.0,9.218107152264564e-05,299.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5791931152344,0.0,0.0,9.707111166790128e-05,300.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6014709472656,0.0,0.0,7.169639138737693e-05,299.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5606384277344,0.0,0.0,9.707111166790128e-05,299.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.567626953125,0.0,0.0,0.0004604635469149,282.9629821777344,294.1499938964844,283.51666259765625,282.4208374023437,285.28033447265625,283.77545166015625,281.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821786079555,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,1.1932432651519775,-0.0,-6.57719212426855e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5467834472656,0.0,0.0,9.219019557349384e-05,299.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.562744140625,0.0,0.0,9.7080715931952e-05,300.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.58477783203125,0.0,0.0,7.170348544605076e-05,299.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54443359375,0.0,0.0,9.7080715931952e-05,299.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.55133056640625,0.0,0.0,0.0004605090944096,282.95025634765625,294.1499938964844,283.4800109863281,282.4049072265625,285.2492370605469,283.73846435546875,281.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822758147493,3.791611025150132e-09,0.000982272089459,-0.0089855818077921,0.0,0.0,0.0,-0.0066924775019288,60.0,1.1678447723388672,-0.0,-6.578493838560463e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5467834472656,0.0,0.0,9.219019557349384e-05,299.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.562744140625,0.0,0.0,9.7080715931952e-05,300.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.58477783203125,0.0,0.0,7.170348544605076e-05,299.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54443359375,0.0,0.0,9.7080715931952e-05,299.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.55133056640625,0.0,0.0,0.0004605090944096,282.95025634765625,294.1499938964844,283.4800109863281,282.4049072265625,285.2492370605469,283.73846435546875,281.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822758147493,3.791611025150132e-09,0.000982272089459,-0.0089855818077921,0.0,0.0,0.0,-0.0066924775019288,60.0,1.1678447723388672,-0.0,-6.578493838560463e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5306396484375,0.0,0.0,9.219880303135142e-05,299.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5464172363281,0.0,0.0,9.708978177513929e-05,300.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5681457519531,0.0,0.0,7.171017932705581e-05,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5282897949219,0.0,0.0,9.708978177513929e-05,299.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5351257324219,0.0,0.0,0.000460552109871,282.9375915527344,294.1499938964844,283.4433288574219,282.3883361816406,285.21807861328125,283.701416015625,281.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.80233933228169e-09,0.0009823638247326,-0.0090136919170618,0.0,0.0,0.0,-0.0066977962851524,60.0,1.1424480676651,-0.0,-6.579722366950591e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5306396484375,0.0,0.0,9.219880303135142e-05,299.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5464172363281,0.0,0.0,9.708978177513929e-05,300.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5681457519531,0.0,0.0,7.171017932705581e-05,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5282897949219,0.0,0.0,9.708978177513929e-05,299.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5351257324219,0.0,0.0,0.000460552109871,282.9375915527344,294.1499938964844,283.4433288574219,282.3883361816406,285.21807861328125,283.701416015625,281.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.80233933228169e-09,0.0009823638247326,-0.0090136919170618,0.0,0.0,0.0,-0.0066977962851524,60.0,1.1424480676651,-0.0,-6.579722366950591e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,299.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.52264404296875,0.0,0.0,9.22025865293108e-05,299.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.538330078125,0.0,0.0,9.709376172395424e-05,300.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5599365234375,0.0,0.0,7.171312608988956e-05,299.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.52032470703125,0.0,0.0,9.709376172395424e-05,299.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.527099609375,0.0,0.0,0.0004605710273608,282.93133544921875,294.1499938964844,283.42498779296875,282.3797607421875,285.20245361328125,283.682861328125,281.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824079461395,3.807054227422668e-09,0.0009824041044339,-0.0090260449796915,0.0,0.0,0.0,-0.0067001334391534,60.0,1.1297502517700195,-0.0,-6.58026237942977e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5146484375,0.0,0.0,9.220650827046484e-05,299.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5302124023437,0.0,0.0,9.709788719192149e-05,300.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5516967773437,0.0,0.0,7.171616744017228e-05,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5123291015625,0.0,0.0,9.709788719192149e-05,299.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5190734863281,0.0,0.0,0.0004605905851349,282.9250793457031,294.1499938964844,283.4066772460937,282.3710021972656,285.1867980957031,283.664306640625,281.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824496228247,3.81193476783892e-09,0.0009824458975344,-0.0090388329699635,0.0,0.0,0.0,-0.0067025530152022,60.0,1.117051601409912,-0.0,-6.580821576562812e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.498779296875,0.0,0.0,9.221302025252952e-05,299.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.51416015625,0.0,0.0,9.710474841995163e-05,300.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5353698730469,0.0,0.0,7.172123878262937e-05,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4964904785156,0.0,0.0,9.710474841995163e-05,299.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5031433105469,0.0,0.0,0.0004606231232173,282.91265869140625,294.1499938964844,283.3699951171875,282.35284423828125,285.1554260253906,283.6271667480469,281.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825191227719,3.820054050862609e-09,0.0009825152810662,-0.0090601062402129,0.0,0.0,0.0,-0.0067065777257084,60.0,1.091654658317566,-0.0,-6.581752387546659e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.498779296875,0.0,0.0,9.221302025252952e-05,299.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.51416015625,0.0,0.0,9.710474841995163e-05,300.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5353698730469,0.0,0.0,7.172123878262937e-05,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4964904785156,0.0,0.0,9.710474841995163e-05,299.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5031433105469,0.0,0.0,0.0004606231232173,282.91265869140625,294.1499938964844,283.3699951171875,282.35284423828125,285.1554260253906,283.6271667480469,281.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825191227719,3.820054050862609e-09,0.0009825152810662,-0.0090601062402129,0.0,0.0,0.0,-0.0067065777257084,60.0,1.091654658317566,-0.0,-6.581752387546659e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48297119140625,0.0,0.0,9.221836080541834e-05,299.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4981689453125,0.0,0.0,9.711038001114504e-05,300.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5191650390625,0.0,0.0,7.172539335442707e-05,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.480712890625,0.0,0.0,9.711038001114504e-05,299.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873046875,0.0,0.0,0.0004606498114299,282.9003295898437,294.1499938964844,283.3333435058594,282.333740234375,285.1239624023437,283.59002685546875,281.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825760498642,3.826710059939842e-09,0.0009825722081586,-0.0090775461867451,0.0,0.0,0.0,-0.0067098778672516,60.0,1.0662516355514526,-0.0,-6.582514799902128e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48297119140625,0.0,0.0,9.221836080541834e-05,299.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4981689453125,0.0,0.0,9.711038001114504e-05,300.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5191650390625,0.0,0.0,7.172539335442707e-05,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.480712890625,0.0,0.0,9.711038001114504e-05,299.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873046875,0.0,0.0,0.0004606498114299,282.9003295898437,294.1499938964844,283.3333435058594,282.333740234375,285.1239624023437,283.59002685546875,281.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825760498642,3.826710059939842e-09,0.0009825722081586,-0.0090775461867451,0.0,0.0,0.0,-0.0067098778672516,60.0,1.0662516355514526,-0.0,-6.582514799902128e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4673156738281,0.0,0.0,9.22221879591234e-05,299.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4823303222656,0.0,0.0,9.711440361570568e-05,300.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5030517578125,0.0,0.0,7.172836922109127e-05,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.465087890625,0.0,0.0,9.711440361570568e-05,299.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4715881347656,0.0,0.0,0.0004606689326465,282.8881225585937,294.1499938964844,283.2966613769531,282.31365966796875,285.0924072265625,283.55291748046875,281.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826167952269,3.831474248983113e-09,0.0009826129535213,-0.0090900296345353,0.0,0.0,0.0,-0.0067122397013008,60.0,1.040844202041626,-0.0,-6.583060496723192e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4673156738281,0.0,0.0,9.22221879591234e-05,299.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4823303222656,0.0,0.0,9.711440361570568e-05,300.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5030517578125,0.0,0.0,7.172836922109127e-05,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.465087890625,0.0,0.0,9.711440361570568e-05,299.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4715881347656,0.0,0.0,0.0004606689326465,282.8881225585937,294.1499938964844,283.2966613769531,282.31365966796875,285.0924072265625,283.55291748046875,281.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826167952269,3.831474248983113e-09,0.0009826129535213,-0.0090900296345353,0.0,0.0,0.0,-0.0067122397013008,60.0,1.040844202041626,-0.0,-6.583060496723192e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
