time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,299.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4517822265625,0.0,0.0,9.222427615895867e-05,299.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.46661376953125,0.0,0.0,9.711660095490517e-05,300.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4870910644531,0.0,0.0,7.172999175963923e-05,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4495849609375,0.0,0.0,9.711660095490517e-05,299.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4559936523437,0.0,0.0,0.0004606793518178,282.8760070800781,294.1499938964844,283.260009765625,282.29248046875,285.0607604980469,283.51580810546875,281.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826391469687,3.834078832198884e-09,0.0009826353052631,-0.0090968534350395,0.0,0.0,0.0,-0.0067135309800505,60.0,1.015429973602295,-0.0,-6.583358924672211e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,299.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4517822265625,0.0,0.0,9.222427615895867e-05,299.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.46661376953125,0.0,0.0,9.711660095490517e-05,300.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4870910644531,0.0,0.0,7.172999175963923e-05,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4495849609375,0.0,0.0,9.711660095490517e-05,299.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4559936523437,0.0,0.0,0.0004606793518178,282.8760070800781,294.1499938964844,283.260009765625,282.29248046875,285.0607604980469,283.51580810546875,281.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826391469687,3.834078832198884e-09,0.0009826353052631,-0.0090968534350395,0.0,0.0,0.0,-0.0067135309800505,60.0,1.015429973602295,-0.0,-6.583358924672211e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.44403076171875,0.0,0.0,9.222492371918634e-05,299.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4587707519531,0.0,0.0,9.711728489492089e-05,300.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4791259765625,0.0,0.0,7.173049380071461e-05,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4418334960937,0.0,0.0,9.711728489492089e-05,299.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4482116699219,0.0,0.0,0.0004606825823429,282.8699951171875,294.1499938964844,283.2416687011719,282.2814636230469,285.044921875,283.4972839355469,281.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826460154727,3.834881301401083e-09,0.000982642173767,-0.009098956361413,0.0,0.0,0.0,-0.0067139291204512,60.0,1.0027213096618652,-0.0,-6.58345129522786e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43634033203125,0.0,0.0,9.222463268088175e-05,299.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.45098876953125,0.0,0.0,9.711697930470108e-05,300.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.47119140625,0.0,0.0,7.173026824602857e-05,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43414306640625,0.0,0.0,9.711697930470108e-05,299.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44049072265625,0.0,0.0,0.0004606811271514,282.864013671875,294.1499938964844,283.22332763671875,282.2701110839844,285.029052734375,283.478759765625,281.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982642872259,3.8345211450518946e-09,0.0009826390305534,-0.0090980120003223,0.0,0.0,0.0,-0.0067137498408555,60.0,0.9900086522102356,-0.0,-6.583410083749186e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,299.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4210205078125,0.0,0.0,9.222216613125056e-05,299.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4354858398437,0.0,0.0,9.711438178783284e-05,300.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4554443359375,0.0,0.0,7.172835466917604e-05,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4188537597656,0.0,0.0,9.711438178783284e-05,299.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42510986328125,0.0,0.0,0.000460668845335,282.85211181640625,294.1499938964844,283.1866760253906,282.2464904785156,284.99725341796875,283.4418029785156,281.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826166788116,3.831454709057881e-09,0.0009826128371059,-0.0090899774804711,0.0,0.0,0.0,-0.0067122299224138,60.0,0.9645717144012452,-0.0,-6.583058365094986e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,299.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4210205078125,0.0,0.0,9.222216613125056e-05,299.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4354858398437,0.0,0.0,9.711438178783284e-05,300.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4554443359375,0.0,0.0,7.172835466917604e-05,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4188537597656,0.0,0.0,9.711438178783284e-05,299.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42510986328125,0.0,0.0,0.000460668845335,282.85211181640625,294.1499938964844,283.1866760253906,282.2464904785156,284.99725341796875,283.4418029785156,281.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826166788116,3.831454709057881e-09,0.0009826128371059,-0.0090899774804711,0.0,0.0,0.0,-0.0067122299224138,60.0,0.9645717144012452,-0.0,-6.583058365094986e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4057922363281,0.0,0.0,9.221742948284371e-05,299.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.42010498046875,0.0,0.0,9.71093904809095e-05,300.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4398193359375,0.0,0.0,7.172466575866565e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4036865234375,0.0,0.0,9.71093904809095e-05,299.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.40985107421875,0.0,0.0,0.000460645154817,282.8403015136719,294.1499938964844,283.1499938964844,282.22149658203125,284.9653625488281,283.4049377441406,281.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825661545619,3.825547878477664e-09,0.0009825623128563,-0.0090745007619261,0.0,0.0,0.0,-0.0067093018442392,60.0,0.939126193523407,-0.0,-6.582381928410541e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4057922363281,0.0,0.0,9.221742948284371e-05,299.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.42010498046875,0.0,0.0,9.71093904809095e-05,300.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4398193359375,0.0,0.0,7.172466575866565e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4036865234375,0.0,0.0,9.71093904809095e-05,299.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.40985107421875,0.0,0.0,0.000460645154817,282.8403015136719,294.1499938964844,283.1499938964844,282.22149658203125,284.9653625488281,283.4049377441406,281.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825661545619,3.825547878477664e-09,0.0009825623128563,-0.0090745007619261,0.0,0.0,0.0,-0.0067093018442392,60.0,0.939126193523407,-0.0,-6.582381928410541e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3907165527344,0.0,0.0,9.221142681781204e-05,299.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.40484619140625,0.0,0.0,9.71030749497004e-05,300.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.42431640625,0.0,0.0,7.172000186983496e-05,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3886108398437,0.0,0.0,9.71030749497004e-05,299.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.39471435546875,0.0,0.0,0.0004606151778716,282.82861328125,294.1499938964844,283.11334228515625,282.1949462890625,284.93341064453125,283.3681640625,281.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.8180738570758885e-09,0.0009824984008446,-0.0090549187734723,0.0,0.0,0.0,-0.0067055970430374,60.0,0.913677990436554,-0.0,-6.581525013871214e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3907165527344,0.0,0.0,9.221142681781204e-05,299.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.40484619140625,0.0,0.0,9.71030749497004e-05,300.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.42431640625,0.0,0.0,7.172000186983496e-05,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3886108398437,0.0,0.0,9.71030749497004e-05,299.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.39471435546875,0.0,0.0,0.0004606151778716,282.82861328125,294.1499938964844,283.11334228515625,282.1949462890625,284.93341064453125,283.3681640625,281.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.8180738570758885e-09,0.0009824984008446,-0.0090549187734723,0.0,0.0,0.0,-0.0067055970430374,60.0,0.913677990436554,-0.0,-6.581525013871214e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.375732421875,0.0,0.0,9.22057733987458e-05,299.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3896789550781,0.0,0.0,9.709711594041436e-05,300.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.408935546875,0.0,0.0,7.171559991547838e-05,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3736572265625,0.0,0.0,9.709711594041436e-05,299.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.37969970703125,0.0,0.0,0.0004605869180522,282.8170166015625,294.1499938964844,283.07666015625,282.1667175292969,284.9013671875,283.3314819335937,281.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824419394135,3.811027049493987e-09,0.0009824380977079,-0.0090364543721079,0.0,0.0,0.0,-0.0067021031863987,60.0,0.8882416486740112,-0.0,-6.580717837323391e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.375732421875,0.0,0.0,9.22057733987458e-05,299.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3896789550781,0.0,0.0,9.709711594041436e-05,300.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.408935546875,0.0,0.0,7.171559991547838e-05,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3736572265625,0.0,0.0,9.709711594041436e-05,299.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.37969970703125,0.0,0.0,0.0004605869180522,282.8170166015625,294.1499938964844,283.07666015625,282.1667175292969,284.9013671875,283.3314819335937,281.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824419394135,3.811027049493987e-09,0.0009824380977079,-0.0090364543721079,0.0,0.0,0.0,-0.0067021031863987,60.0,0.8882416486740112,-0.0,-6.580717837323391e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3682556152344,0.0,0.0,9.220323408953846e-05,299.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.38214111328125,0.0,0.0,9.709444566396996e-05,300.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4012756347656,0.0,0.0,7.171362813096493e-05,299.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3662109375,0.0,0.0,9.709444566396996e-05,299.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3721923828125,0.0,0.0,0.000460574257886,282.8112487792969,294.1499938964844,283.0583190917969,282.1520080566406,284.88531494140625,283.31317138671875,281.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.8078677988551135e-09,0.0009824110893532,-0.0090281767770648,0.0,0.0,0.0,-0.0067005367018282,60.0,0.8755285739898682,-0.0,-6.580356171070889e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.36083984375,0.0,0.0,9.220132778864354e-05,299.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3746337890625,0.0,0.0,9.709243749966844e-05,300.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3936462402344,0.0,0.0,7.171214383561164e-05,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3587951660156,0.0,0.0,9.709243749966844e-05,299.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3647766113281,0.0,0.0,0.0004605647118296,282.8055419921875,294.1499938964844,283.0400085449219,282.1369323730469,284.8692321777344,283.2948608398437,281.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823945583775,3.805491477493206e-09,0.0009823908330872,-0.0090219499543309,0.0,0.0,0.0,-0.0066993590444326,60.0,0.8628242015838623,-0.0,-6.580083322660357e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3460998535156,0.0,0.0,9.219890489475802e-05,299.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3597106933594,0.0,0.0,9.708988363854588e-05,300.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3785095214844,0.0,0.0,7.171025936258957e-05,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3440856933594,0.0,0.0,9.708988363854588e-05,299.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3499755859375,0.0,0.0,0.00046055263374,282.7941589355469,294.1499938964844,283.0033264160156,282.1056823730469,284.8370666503906,283.2582702636719,281.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823688305914,3.8024743354014845e-09,0.0009823649888858,-0.0090140448883175,0.0,0.0,0.0,-0.0066978628747165,60.0,0.8374372124671936,-0.0,-6.579737998890779e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3460998535156,0.0,0.0,9.219890489475802e-05,299.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3597106933594,0.0,0.0,9.708988363854588e-05,300.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3785095214844,0.0,0.0,7.171025936258957e-05,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3440856933594,0.0,0.0,9.708988363854588e-05,299.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3499755859375,0.0,0.0,0.00046055263374,282.7941589355469,294.1499938964844,283.0033264160156,282.1056823730469,284.8370666503906,283.2582702636719,281.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823688305914,3.8024743354014845e-09,0.0009823649888858,-0.0090140448883175,0.0,0.0,0.0,-0.0066978628747165,60.0,0.8374372124671936,-0.0,-6.579737998890779e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,299.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3314819335937,0.0,0.0,9.21986866160296e-05,299.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.34490966796875,0.0,0.0,9.708965080790222e-05,300.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36346435546875,0.0,0.0,7.171008473960683e-05,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3294677734375,0.0,0.0,9.708965080790222e-05,299.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3352966308594,0.0,0.0,0.0004605514986906,282.7828674316406,294.1499938964844,282.9666748046875,282.0731506347656,284.8047790527344,283.2216796875,281.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823663858696,3.802197667823748e-09,0.000982362544164,-0.0090133203193545,0.0,0.0,0.0,-0.006697725970298,60.0,0.8120809197425842,-0.0,-6.57970602446767e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,299.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3314819335937,0.0,0.0,9.21986866160296e-05,299.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.34490966796875,0.0,0.0,9.708965080790222e-05,300.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36346435546875,0.0,0.0,7.171008473960683e-05,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3294677734375,0.0,0.0,9.708965080790222e-05,299.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3352966308594,0.0,0.0,0.0004605514986906,282.7828674316406,294.1499938964844,282.9666748046875,282.0731506347656,284.8047790527344,283.2216796875,281.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823663858696,3.802197667823748e-09,0.000982362544164,-0.0090133203193545,0.0,0.0,0.0,-0.006697725970298,60.0,0.8120809197425842,-0.0,-6.57970602446767e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.31695556640625,0.0,0.0,9.220095671480522e-05,299.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3302307128906,0.0,0.0,9.709204459795728e-05,300.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3485717773437,0.0,0.0,7.171185279730707e-05,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3149719238281,0.0,0.0,9.709204459795728e-05,299.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3207092285156,0.0,0.0,0.0004605628782883,282.7716979980469,294.1499938964844,282.92999267578125,282.0393981933594,284.7724304199219,283.1850280761719,281.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823906002566,3.8050300688041724e-09,0.000982386758551,-0.009020741097629,0.0,0.0,0.0,-0.0066991299390792,60.0,0.7867578864097595,-0.0,-6.580030742497911e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.31695556640625,0.0,0.0,9.220095671480522e-05,299.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3302307128906,0.0,0.0,9.709204459795728e-05,300.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3485717773437,0.0,0.0,7.171185279730707e-05,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3149719238281,0.0,0.0,9.709204459795728e-05,299.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3207092285156,0.0,0.0,0.0004605628782883,282.7716979980469,294.1499938964844,282.92999267578125,282.0393981933594,284.7724304199219,283.1850280761719,281.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823906002566,3.8050300688041724e-09,0.000982386758551,-0.009020741097629,0.0,0.0,0.0,-0.0066991299390792,60.0,0.7867578864097595,-0.0,-6.580030742497911e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.30255126953125,0.0,0.0,9.220564243150876e-05,299.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.315673828125,0.0,0.0,9.70969776972197e-05,300.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337707519531,0.0,0.0,7.171549805207178e-05,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.30059814453125,0.0,0.0,9.70969776972197e-05,299.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3062744140625,0.0,0.0,0.0004605862486641,282.7606506347656,294.1499938964844,282.8933410644531,282.0045471191406,284.7400207519531,283.1483154296875,281.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824405424296,3.810865845110811e-09,0.000982436700724,-0.0090360324829816,0.0,0.0,0.0,-0.0067020230926573,60.0,0.7614669799804688,-0.0,-6.580699363212261e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.30255126953125,0.0,0.0,9.220564243150876e-05,299.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.315673828125,0.0,0.0,9.70969776972197e-05,300.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337707519531,0.0,0.0,7.171549805207178e-05,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.30059814453125,0.0,0.0,9.70969776972197e-05,299.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3062744140625,0.0,0.0,0.0004605862486641,282.7606506347656,294.1499938964844,282.8933410644531,282.0045471191406,284.7400207519531,283.1483154296875,281.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824405424296,3.810865845110811e-09,0.000982436700724,-0.0090360324829816,0.0,0.0,0.0,-0.0067020230926573,60.0,0.7614669799804688,-0.0,-6.580699363212261e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2953796386719,0.0,0.0,9.220860374625772e-05,299.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.30841064453125,0.0,0.0,9.710009908303618e-05,300.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.326416015625,0.0,0.0,7.171780453063548e-05,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2934265136719,0.0,0.0,9.710009908303618e-05,299.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.299072265625,0.0,0.0,0.0004606010625138,282.7551574707031,294.1499938964844,282.875,281.9867553710937,284.7237854003906,283.12994384765625,281.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824720909819,3.814557114623085e-09,0.0009824682492762,-0.0090457033365964,0.0,0.0,0.0,-0.0067038526758551,60.0,0.7488298416137695,-0.0,-6.581122136140038e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2882385253906,0.0,0.0,9.221235086442904e-05,299.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3012084960937,0.0,0.0,9.710404992802069e-05,300.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.319091796875,0.0,0.0,7.172071491368115e-05,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28631591796875,0.0,0.0,9.710404992802069e-05,299.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2919311523437,0.0,0.0,0.0004606198053807,282.74969482421875,294.1499938964844,282.8566589355469,281.9687194824219,284.70751953125,283.1115417480469,281.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825120214372,3.819228933110708e-09,0.0009825081797316,-0.0090579455718398,0.0,0.0,0.0,-0.0067061693407595,60.0,0.7362034916877747,-0.0,-6.581657885362803e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,299.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2740783691406,0.0,0.0,9.222055814461784e-05,299.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.286865234375,0.0,0.0,9.711269376566634e-05,300.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3045349121094,0.0,0.0,7.17271032044664e-05,299.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.27215576171875,0.0,0.0,9.711269376566634e-05,299.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2777099609375,0.0,0.0,0.0004606607835739,282.73883056640625,294.1499938964844,282.82000732421875,281.9320373535156,284.6749572753906,283.0746765136719,281.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825994493439,3.829455863524345e-09,0.0009825956076383,-0.009084740653634,0.0,0.0,0.0,-0.0067112389951944,60.0,0.7109654545783997,-0.0,-6.58282957033407e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,299.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2740783691406,0.0,0.0,9.222055814461784e-05,299.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.286865234375,0.0,0.0,9.711269376566634e-05,300.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3045349121094,0.0,0.0,7.17271032044664e-05,299.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.27215576171875,0.0,0.0,9.711269376566634e-05,299.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2777099609375,0.0,0.0,0.0004606607835739,282.73883056640625,294.1499938964844,282.82000732421875,281.9320373535156,284.6749572753906,283.0746765136719,281.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825994493439,3.829455863524345e-09,0.0009825956076383,-0.009084740653634,0.0,0.0,0.0,-0.0067112389951944,60.0,0.7109654545783997,-0.0,-6.58282957033407e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.260009765625,0.0,0.0,9.222934022545816e-05,299.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.27264404296875,0.0,0.0,9.712193423183636e-05,300.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29010009765625,0.0,0.0,7.17339280527085e-05,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.25811767578125,0.0,0.0,9.712193423183636e-05,299.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2635803222656,0.0,0.0,0.0004607046430464,282.72808837890625,294.1499938964844,282.7833251953125,281.8946228027344,284.6423034667969,283.0377197265625,281.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826930472627,3.840392004406112e-09,0.0009826892055571,-0.0091133955866098,0.0,0.0,0.0,-0.0067166606895625,60.0,0.6857426166534424,-0.0,-6.584082967719952e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.260009765625,0.0,0.0,9.222934022545816e-05,299.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.27264404296875,0.0,0.0,9.712193423183636e-05,300.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29010009765625,0.0,0.0,7.17339280527085e-05,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.25811767578125,0.0,0.0,9.712193423183636e-05,299.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2635803222656,0.0,0.0,0.0004607046430464,282.72808837890625,294.1499938964844,282.7833251953125,281.8946228027344,284.6423034667969,283.0377197265625,281.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826930472627,3.840392004406112e-09,0.0009826892055571,-0.0091133955866098,0.0,0.0,0.0,-0.0067166606895625,60.0,0.6857426166534424,-0.0,-6.584082967719952e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2460327148437,0.0,0.0,9.2237678472884e-05,299.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.258544921875,0.0,0.0,9.713071631267668e-05,300.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2757873535156,0.0,0.0,7.174041820690036e-05,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2441711425781,0.0,0.0,9.713071631267668e-05,299.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.24957275390625,0.0,0.0,0.0004607462906278,282.7174377441406,294.1499938964844,282.7466735839844,281.8565368652344,284.6095886230469,283.00067138671875,281.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827818721532,3.850782803738184e-09,0.0009827780304476,-0.0091406209394335,0.0,0.0,0.0,-0.0067218118347227,60.0,0.6605300307273865,-0.0,-6.585273837345086e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2460327148437,0.0,0.0,9.2237678472884e-05,299.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.258544921875,0.0,0.0,9.713071631267668e-05,300.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2757873535156,0.0,0.0,7.174041820690036e-05,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2441711425781,0.0,0.0,9.713071631267668e-05,299.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.24957275390625,0.0,0.0,0.0004607462906278,282.7174377441406,294.1499938964844,282.7466735839844,281.8565368652344,284.6095886230469,283.00067138671875,281.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827818721532,3.850782803738184e-09,0.0009827780304476,-0.0091406209394335,0.0,0.0,0.0,-0.0067218118347227,60.0,0.6605300307273865,-0.0,-6.585273837345086e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.232177734375,0.0,0.0,9.224421228282154e-05,299.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2445373535156,0.0,0.0,9.713759936857969e-05,300.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2615661621094,0.0,0.0,7.174550410127267e-05,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2303466796875,0.0,0.0,9.713759936857969e-05,299.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356872558594,0.0,0.0,0.0004607789451256,282.7068786621094,294.1499938964844,282.7099914550781,281.81793212890625,284.5767822265625,282.9635925292969,281.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982851604931,3.858929176203674e-09,0.0009828477632254,-0.0091619649901986,0.0,0.0,0.0,-0.0067258500494062,60.0,0.63531893491745,-0.0,-6.586207490499876e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.232177734375,0.0,0.0,9.224421228282154e-05,299.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2445373535156,0.0,0.0,9.713759936857969e-05,300.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2615661621094,0.0,0.0,7.174550410127267e-05,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2303466796875,0.0,0.0,9.713759936857969e-05,299.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356872558594,0.0,0.0,0.0004607789451256,282.7068786621094,294.1499938964844,282.7099914550781,281.81793212890625,284.5767822265625,282.9635925292969,281.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982851604931,3.858929176203674e-09,0.0009828477632254,-0.0091619649901986,0.0,0.0,0.0,-0.0067258500494062,60.0,0.63531893491745,-0.0,-6.586207490499876e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2253112792969,0.0,0.0,9.22466060728766e-05,299.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2375793457031,0.0,0.0,9.71401168499142e-05,300.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2545166015625,0.0,0.0,7.174735947046429e-05,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2234802246094,0.0,0.0,9.71401168499142e-05,299.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2287902832031,0.0,0.0,0.0004607908776961,282.7016296386719,294.1499938964844,282.6916809082031,281.7984619140625,284.56036376953125,282.945068359375,281.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828769834712,3.861905017998879e-09,0.0009828731417655,-0.0091697620227932,0.0,0.0,0.0,-0.0067273252643644,60.0,0.6227114796638489,-0.0,-6.586548551013038e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.21844482421875,0.0,0.0,9.224781388184056e-05,299.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23065185546875,0.0,0.0,9.714139014249668e-05,300.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2474670410156,0.0,0.0,7.174829806899652e-05,299.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2166442871094,0.0,0.0,9.714139014249668e-05,299.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.221923828125,0.0,0.0,0.0004607969312928,282.6964111328125,294.1499938964844,282.67333984375,281.7789306640625,284.5439453125,282.9265441894531,281.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828899055719,3.863413144955531e-09,0.0009828860638663,-0.0091737145557999,0.0,0.0,0.0,-0.0067280731163918,60.0,0.6101020574569702,-0.0,-6.586721212897828e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.204833984375,0.0,0.0,9.224708628607914e-05,299.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2168884277344,0.0,0.0,9.714061889098956e-05,300.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2334899902344,0.0,0.0,7.174773054430261e-05,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2030334472656,0.0,0.0,9.714061889098956e-05,299.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.208251953125,0.0,0.0,0.000460793293314,282.6860656738281,294.1499938964844,282.6366577148437,281.7395935058594,284.5110168457031,282.8895263671875,281.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828822221606,3.862503650253757e-09,0.000982878380455,-0.0091713303700089,0.0,0.0,0.0,-0.0067276223562657,60.0,0.5848729610443115,-0.0,-6.586616763115671e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.204833984375,0.0,0.0,9.224708628607914e-05,299.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2168884277344,0.0,0.0,9.714061889098956e-05,300.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2334899902344,0.0,0.0,7.174773054430261e-05,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2030334472656,0.0,0.0,9.714061889098956e-05,299.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.208251953125,0.0,0.0,0.000460793293314,282.6860656738281,294.1499938964844,282.6366577148437,281.7395935058594,284.5110168457031,282.8895263671875,281.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828822221606,3.862503650253757e-09,0.000982878380455,-0.0091713303700089,0.0,0.0,0.0,-0.0067276223562657,60.0,0.5848729610443115,-0.0,-6.586616763115671e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,299.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1913146972656,0.0,0.0,9.224134555552156e-05,299.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2032165527344,0.0,0.0,9.71345798461698e-05,300.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196350097656,0.0,0.0,7.174327038228512e-05,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1895446777344,0.0,0.0,9.71345798461698e-05,299.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947021484375,0.0,0.0,0.000460764626041,282.67584228515625,294.1499938964844,282.6000061035156,281.7000732421875,284.47802734375,282.8526306152344,281.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828211041167,3.855359143045689e-09,0.0009828172624111,-0.0091526107862591,0.0,0.0,0.0,-0.0067240805365145,60.0,0.559630274772644,-0.0,-6.585798217884077e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
