time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007800,299.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1913146972656,0.0,0.0,9.224134555552156e-05,299.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2032165527344,0.0,0.0,9.71345798461698e-05,300.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2196350097656,0.0,0.0,7.174327038228512e-05,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1895446777344,0.0,0.0,9.71345798461698e-05,299.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1947021484375,0.0,0.0,0.000460764626041,282.67584228515625,294.1499938964844,282.6000061035156,281.7000732421875,284.47802734375,282.8526306152344,281.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828211041167,3.855359143045689e-09,0.0009828172624111,-0.0091526107862591,0.0,0.0,0.0,-0.0067240805365145,60.0,0.559630274772644,-0.0,-6.585798217884077e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.17791748046875,0.0,0.0,9.222950757248328e-05,299.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1896667480469,0.0,0.0,9.71221161307767e-05,300.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.20587158203125,0.0,0.0,7.173406629590318e-05,299.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1761474609375,0.0,0.0,9.71221161307767e-05,299.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1812438964844,0.0,0.0,0.0004607054870575,282.6656799316406,294.1499938964844,282.5633239746094,281.6604919433594,284.4449768066406,282.8158874511719,281.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826950263231,3.840609608118939e-09,0.0009826911846175,-0.0091139646247029,0.0,0.0,0.0,-0.0067167687229812,60.0,0.5343707203865051,-0.0,-6.584107836715702e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.17791748046875,0.0,0.0,9.222950757248328e-05,299.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1896667480469,0.0,0.0,9.71221161307767e-05,300.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.20587158203125,0.0,0.0,7.173406629590318e-05,299.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1761474609375,0.0,0.0,9.71221161307767e-05,299.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1812438964844,0.0,0.0,0.0004607054870575,282.6656799316406,294.1499938964844,282.5633239746094,281.6604919433594,284.4449768066406,282.8158874511719,281.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826950263231,3.840609608118939e-09,0.0009826911846175,-0.0091139646247029,0.0,0.0,0.0,-0.0067167687229812,60.0,0.5343707203865051,-0.0,-6.584107836715702e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1645812988281,0.0,0.0,9.221167420037092e-05,299.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1762084960937,0.0,0.0,9.710332960821688e-05,300.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1922302246094,0.0,0.0,7.172019104473293e-05,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.162841796875,0.0,0.0,9.710332960821688e-05,299.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1678771972656,0.0,0.0,0.0004606164002325,282.6556091308594,294.1499938964844,282.52667236328125,281.62091064453125,284.4118957519531,282.7793273925781,281.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825049201026,3.818388716325671e-09,0.000982501078397,-0.0090557439252734,0.0,0.0,0.0,-0.0067057530395686,60.0,0.5090978145599365,-0.0,-6.581561251550738e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1645812988281,0.0,0.0,9.221167420037092e-05,299.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1762084960937,0.0,0.0,9.710332960821688e-05,300.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1922302246094,0.0,0.0,7.172019104473293e-05,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.162841796875,0.0,0.0,9.710332960821688e-05,299.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1678771972656,0.0,0.0,0.0004606164002325,282.6556091308594,294.1499938964844,282.52667236328125,281.62091064453125,284.4118957519531,282.7793273925781,281.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825049201026,3.818388716325671e-09,0.000982501078397,-0.0090557439252734,0.0,0.0,0.0,-0.0067057530395686,60.0,0.5090978145599365,-0.0,-6.581561251550738e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.157958984375,0.0,0.0,9.220014180755244e-05,299.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1695251464844,0.0,0.0,9.70911860349588e-05,300.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1854553222656,0.0,0.0,7.171121978899464e-05,299.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.15625,0.0,0.0,9.70911860349588e-05,299.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1612548828125,0.0,0.0,0.000460558803752,282.650634765625,294.1499938964844,282.5083312988281,281.6011657714844,284.3953552246094,282.7611694335937,281.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823821019381,3.804022430387022e-09,0.0009823782602325,-0.0090181017294526,0.0,0.0,0.0,-0.0066986312158405,60.0,0.4964540898799896,-0.0,-6.579915634574719e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1513977050781,0.0,0.0,9.218705235980452e-05,299.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1628723144531,0.0,0.0,9.707740537123756e-05,300.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1786804199219,0.0,0.0,7.17010407242924e-05,299.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1496887207031,0.0,0.0,9.707740537123756e-05,299.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1546325683594,0.0,0.0,0.0004604934365488,282.6456604003906,294.1499938964844,282.489990234375,281.5814514160156,284.3787536621094,282.7430725097656,281.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822426363825,3.787719471404216e-09,0.0009822389110922,-0.0089753847569227,0.0,0.0,0.0,-0.0066905487328767,60.0,0.483808308839798,-0.0,-6.578047617722407e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1383056640625,0.0,0.0,9.215613681590185e-05,299.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.149658203125,0.0,0.0,9.704484546091408e-05,300.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.165283203125,0.0,0.0,7.167699368437752e-05,299.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1366271972656,0.0,0.0,9.704484546091408e-05,299.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1415405273437,0.0,0.0,0.0004603389825206,282.63580322265625,294.1499938964844,282.4533386230469,281.542236328125,284.3455810546875,282.7071838378906,281.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819131810218,3.7491965088065635e-09,0.0009819094557315,-0.0088744489476084,0.0,0.0,0.0,-0.006671451497823,60.0,0.4585133790969848,-0.0,-6.57363585787607e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1383056640625,0.0,0.0,9.215613681590185e-05,299.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.149658203125,0.0,0.0,9.704484546091408e-05,300.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.165283203125,0.0,0.0,7.167699368437752e-05,299.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1366271972656,0.0,0.0,9.704484546091408e-05,299.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1415405273437,0.0,0.0,0.0004603389825206,282.63580322265625,294.1499938964844,282.4533386230469,281.542236328125,284.3455810546875,282.7071838378906,281.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819131810218,3.7491965088065635e-09,0.0009819094557315,-0.0088744489476084,0.0,0.0,0.0,-0.006671451497823,60.0,0.4585133790969848,-0.0,-6.57363585787607e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1253662109375,0.0,0.0,9.212042641593143e-05,299.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1365661621094,0.0,0.0,9.700724331196398e-05,300.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1520080566406,0.0,0.0,7.164922135416418e-05,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1236877441406,0.0,0.0,9.700724331196398e-05,299.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1285400390625,0.0,0.0,0.0004601606051437,282.6260681152344,294.1499938964844,282.4166564941406,281.5033874511719,284.31231689453125,282.67169189453125,281.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098153273575,3.704708539942203e-09,0.0009815291268751,-0.0087578827515244,0.0,0.0,0.0,-0.0066493968479335,60.0,0.433220773935318,-0.0,-6.568542687546143e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1253662109375,0.0,0.0,9.212042641593143e-05,299.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1365661621094,0.0,0.0,9.700724331196398e-05,300.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1520080566406,0.0,0.0,7.164922135416418e-05,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1236877441406,0.0,0.0,9.700724331196398e-05,299.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1285400390625,0.0,0.0,0.0004601606051437,282.6260681152344,294.1499938964844,282.4166564941406,281.5033874511719,284.31231689453125,282.67169189453125,281.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098153273575,3.704708539942203e-09,0.0009815291268751,-0.0087578827515244,0.0,0.0,0.0,-0.0066493968479335,60.0,0.433220773935318,-0.0,-6.568542687546143e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.112548828125,0.0,0.0,9.20800375752151e-05,299.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12359619140625,0.0,0.0,9.696470806375146e-05,300.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13885498046875,0.0,0.0,7.161780376918614e-05,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.11090087890625,0.0,0.0,9.696470806375146e-05,299.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1156616210937,0.0,0.0,0.0004599588282871,282.616455078125,294.1499938964844,282.3800048828125,281.4649658203125,284.2790222167969,282.6365966796875,281.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811024647206,3.6543881254402764e-09,0.0009810987394303,-0.0086260344833135,0.0,0.0,0.0,-0.0066244509071111,60.0,0.407941460609436,-0.0,-6.562783738672806e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.112548828125,0.0,0.0,9.20800375752151e-05,299.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12359619140625,0.0,0.0,9.696470806375146e-05,300.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13885498046875,0.0,0.0,7.161780376918614e-05,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.11090087890625,0.0,0.0,9.696470806375146e-05,299.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1156616210937,0.0,0.0,0.0004599588282871,282.616455078125,294.1499938964844,282.3800048828125,281.4649658203125,284.2790222167969,282.6365966796875,281.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811024647206,3.6543881254402764e-09,0.0009810987394303,-0.0086260344833135,0.0,0.0,0.0,-0.0066244509071111,60.0,0.407941460609436,-0.0,-6.562783738672806e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,299.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09979248046875,0.0,0.0,9.20371021493338e-05,299.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1107177734375,0.0,0.0,9.691950253909454e-05,300.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.12579345703125,0.0,0.0,7.158441439969465e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0981750488281,0.0,0.0,9.691950253909454e-05,299.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1029052734375,0.0,0.0,0.0004597443912643,282.60693359375,294.1499938964844,282.34332275390625,281.4271240234375,284.2456970214844,282.6018371582031,281.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009031312289604e-09,0.0009806414600461,-0.0084858946502208,0.0,0.0,0.0,-0.0065979361534118,60.0,0.3826765120029449,-0.0,-6.556665965717913e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,299.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09979248046875,0.0,0.0,9.20371021493338e-05,299.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1107177734375,0.0,0.0,9.691950253909454e-05,300.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.12579345703125,0.0,0.0,7.158441439969465e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0981750488281,0.0,0.0,9.691950253909454e-05,299.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1029052734375,0.0,0.0,0.0004597443912643,282.60693359375,294.1499938964844,282.34332275390625,281.4271240234375,284.2456970214844,282.6018371582031,281.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009031312289604e-09,0.0009806414600461,-0.0084858946502208,0.0,0.0,0.0,-0.0065979361534118,60.0,0.3826765120029449,-0.0,-6.556665965717913e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0934753417969,0.0,0.0,9.201464126817882e-05,299.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1043395996094,0.0,0.0,9.689584840089084e-05,300.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.11932373046875,0.0,0.0,7.1566944825463e-05,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09185791015625,0.0,0.0,9.689584840089084e-05,299.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0965576171875,0.0,0.0,0.0004596321959979,282.6022033691406,294.1499938964844,282.32501220703125,281.408447265625,284.22900390625,282.5845947265625,281.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804057190194,3.572921736250123e-09,0.0009804021101444,-0.0084125772118568,0.0,0.0,0.0,-0.0065840645693242,60.0,0.3700539767742157,-0.0,-6.553466391778785e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0871887207031,0.0,0.0,9.199187479680404e-05,299.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0979919433594,0.0,0.0,9.687187412055208e-05,300.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1128845214844,0.0,0.0,7.154923514463007e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0855712890625,0.0,0.0,9.687187412055208e-05,299.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0902404785156,0.0,0.0,0.0004595184582285,282.59747314453125,294.1499938964844,282.3066711425781,281.38995361328125,284.2123107910156,282.5674743652344,281.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801631094887,3.5445546497925307e-09,0.0009801596170291,-0.0083382502198219,0.0,0.0,0.0,-0.0065700015984475,60.0,0.3574386239051819,-0.0,-6.550223474732776e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,299.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0746765136719,0.0,0.0,9.194602171191946e-05,299.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0853576660156,0.0,0.0,9.682359086582436e-05,300.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1000671386719,0.0,0.0,7.151357567636296e-05,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0731201171875,0.0,0.0,9.682359086582436e-05,299.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0777282714844,0.0,0.0,0.0004592894401866,282.5881652832031,294.1499938964844,282.2699890136719,281.353515625,284.17889404296875,282.5334777832031,281.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796746307983,3.487430566551097e-09,0.0009796711383387,-0.0081885736435651,0.0,0.0,0.0,-0.0065416828729212,60.0,0.3322349488735199,-0.0,-6.543695008076611e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,299.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0746765136719,0.0,0.0,9.194602171191946e-05,299.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0853576660156,0.0,0.0,9.682359086582436e-05,300.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1000671386719,0.0,0.0,7.151357567636296e-05,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0731201171875,0.0,0.0,9.682359086582436e-05,299.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0777282714844,0.0,0.0,0.0004592894401866,282.5881652832031,294.1499938964844,282.2699890136719,281.353515625,284.17889404296875,282.5334777832031,281.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796746307983,3.487430566551097e-09,0.0009796711383387,-0.0081885736435651,0.0,0.0,0.0,-0.0065416828729212,60.0,0.3322349488735199,-0.0,-6.543695008076611e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0622863769531,0.0,0.0,9.190025593852624e-05,299.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.07281494140625,0.0,0.0,9.677539492258802e-05,300.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0873413085937,0.0,0.0,7.147798169171438e-05,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.06072998046875,0.0,0.0,9.677539492258802e-05,299.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0652770996094,0.0,0.0,0.0004590608295984,282.57891845703125,294.1499938964844,282.2333374023437,281.3179931640625,284.1454467773437,282.499755859375,281.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791869670152,3.430415063121472e-09,0.0009791835909709,-0.0080391811206936,0.0,0.0,0.0,-0.0065134176984429,60.0,0.3070611357688904,-0.0,-6.53718288390337e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0622863769531,0.0,0.0,9.190025593852624e-05,299.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.07281494140625,0.0,0.0,9.677539492258802e-05,300.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0873413085937,0.0,0.0,7.147798169171438e-05,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.06072998046875,0.0,0.0,9.677539492258802e-05,299.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0652770996094,0.0,0.0,0.0004590608295984,282.57891845703125,294.1499938964844,282.2333374023437,281.3179931640625,284.1454467773437,282.499755859375,281.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791869670152,3.430415063121472e-09,0.0009791835909709,-0.0080391811206936,0.0,0.0,0.0,-0.0065134176984429,60.0,0.3070611357688904,-0.0,-6.53718288390337e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,299.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0515441894531,0.0,0.0,9.18613004614599e-05,299.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0619812011719,0.0,0.0,9.673437307355924e-05,300.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.07635498046875,0.0,0.0,7.14476773282513e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,9.673437307355924e-05,299.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.05450439453125,0.0,0.0,0.0004588662122841,282.5709533691406,294.1499938964844,282.2012939453125,281.2877197265625,284.1161499023437,282.4705505371094,281.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787718299776,3.381874558172626e-09,0.0009787684539332,-0.0079119941219687,0.0,0.0,0.0,-0.0064893537200987,60.0,0.285091370344162,-0.0,-6.531641361107178e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,299.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,9.185574162984268e-05,299.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0603942871094,0.0,0.0,9.672851592767984e-05,300.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.07476806640625,0.0,0.0,7.144335540942848e-05,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0484619140625,0.0,0.0,9.672851592767984e-05,299.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0529479980469,0.0,0.0,0.0004588384472299,282.5697937011719,294.1499938964844,282.1966247558594,281.28338623046875,284.1119079589844,282.4663391113281,281.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787128074094,3.374953427837113e-09,0.0009787094313651,-0.0078938594087958,0.0,0.0,0.0,-0.0064859231933951,60.0,0.2819064557552337,-0.0,-6.530851237585011e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0397033691406,0.0,0.0,9.181950008496642e-05,299.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,9.669036080595106e-05,300.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.064208984375,0.0,0.0,7.141516834963113e-05,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0381774902344,0.0,0.0,9.669036080595106e-05,299.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0426330566406,0.0,0.0,0.0004586574214044,282.5621337890625,294.1499938964844,282.1656188964844,281.2550048828125,284.08355712890625,282.43829345703125,281.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783265413716,3.329806430585336e-09,0.0009783231653273,-0.0077755637466907,0.0,0.0,0.0,-0.0064635411836206,60.0,0.2606879770755768,-0.0,-6.525699092208015e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.037841796875,0.0,0.0,9.18131772777997e-05,299.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0481262207031,0.0,0.0,9.668370330473408e-05,300.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.06231689453125,0.0,0.0,7.141024980228394e-05,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.03631591796875,0.0,0.0,9.668370330473408e-05,299.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.040771484375,0.0,0.0,0.0004586258437484,282.5607604980469,294.1499938964844,282.1600036621094,281.2499389648437,284.0783996582031,282.4332275390625,281.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782591369003,3.3219291761810155e-09,0.0009782558772712,-0.0077549237757921,0.0,0.0,0.0,-0.0064596361480653,60.0,0.2568432092666626,-0.0,-6.524800255647278e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.03179931640625,0.0,0.0,9.179269545711576e-05,299.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0420227050781,0.0,0.0,9.666213009040804e-05,300.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0561218261719,0.0,0.0,7.13943227310665e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0302734375,0.0,0.0,9.666213009040804e-05,299.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0346984863281,0.0,0.0,0.0004585235146805,282.5562744140625,294.1499938964844,282.14166259765625,281.233642578125,284.0616455078125,282.416748046875,281.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.2964089236031673e-09,0.0009780375985428,-0.0076880543492734,0.0,0.0,0.0,-0.0064469845965504,60.0,0.2443133741617202,-0.0,-6.521889162058869e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,299.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0257873535156,0.0,0.0,9.177299943985416e-05,299.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.03594970703125,0.0,0.0,9.664138633525e-05,300.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0499572753906,0.0,0.0,7.137899956433102e-05,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0242614746094,0.0,0.0,9.664138633525e-05,299.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0286560058594,0.0,0.0,0.0004584251146297,282.55181884765625,294.1499938964844,282.1233215332031,281.2176513671875,284.0448303222656,282.4002990722656,281.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778309613466,3.271865223197778e-09,0.0009778277017176,-0.0076237441971898,0.0,0.0,0.0,-0.0064348173327744,60.0,0.2317948937416076,-0.0,-6.51909033422271e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,299.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0138244628906,0.0,0.0,9.17359793675132e-05,299.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0238647460937,0.0,0.0,9.66024017543532e-05,300.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0377197265625,0.0,0.0,7.135020132409409e-05,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0123291015625,0.0,0.0,9.66024017543532e-05,299.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0166931152344,0.0,0.0,0.000458240188891,282.5429992675781,294.1499938964844,282.086669921875,281.1866455078125,284.01123046875,282.3675231933594,281.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774365462362,3.2257461146656397e-09,0.0009774332866072,-0.0075029009021818,0.0,0.0,0.0,-0.0064119538292288,60.0,0.2067904323339462,-0.0,-6.513832317978085e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,299.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0138244628906,0.0,0.0,9.17359793675132e-05,299.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0238647460937,0.0,0.0,9.66024017543532e-05,300.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0377197265625,0.0,0.0,7.135020132409409e-05,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0123291015625,0.0,0.0,9.66024017543532e-05,299.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0166931152344,0.0,0.0,0.000458240188891,282.5429992675781,294.1499938964844,282.086669921875,281.1866455078125,284.01123046875,282.3675231933594,281.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774365462362,3.2257461146656397e-09,0.0009774332866072,-0.0075029009021818,0.0,0.0,0.0,-0.0064119538292288,60.0,0.2067904323339462,-0.0,-6.513832317978085e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,299.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0019836425781,0.0,0.0,9.1701906058006e-05,299.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.01190185546875,0.0,0.0,9.656652400735766e-05,300.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.02557373046875,0.0,0.0,7.132370956242085e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0005187988281,0.0,0.0,9.656652400735766e-05,299.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0047912597656,0.0,0.0,0.0004580700187943,282.53424072265625,294.1499938964844,282.04998779296875,281.1570129394531,283.9775695800781,282.3348388671875,281.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770735632628,3.1833022884342203e-09,0.0009770704200491,-0.0073916874825954,0.0,0.0,0.0,-0.0063909124583005,60.0,0.1818228513002395,-0.0,-6.508994943033032e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,299.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0019836425781,0.0,0.0,9.1701906058006e-05,299.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.01190185546875,0.0,0.0,9.656652400735766e-05,300.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.02557373046875,0.0,0.0,7.132370956242085e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0005187988281,0.0,0.0,9.656652400735766e-05,299.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0047912597656,0.0,0.0,0.0004580700187943,282.53424072265625,294.1499938964844,282.04998779296875,281.1570129394531,283.9775695800781,282.3348388671875,281.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770735632628,3.1833022884342203e-09,0.0009770704200491,-0.0073916874825954,0.0,0.0,0.0,-0.0063909124583005,60.0,0.1818228513002395,-0.0,-6.508994943033032e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,299.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9917297363281,0.0,0.0,9.168069664156064e-05,299.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.00152587890625,0.0,0.0,9.654419409343971e-05,300.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0150451660156,0.0,0.0,7.130720769055188e-05,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9902648925781,0.0,0.0,9.654419409343971e-05,299.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9945068359375,0.0,0.0,0.0004579640808515,282.5267028808594,294.1499938964844,282.0179443359375,281.1322326660156,283.9481201171875,282.3062744140625,281.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768474847078,3.1568787584035363e-09,0.0009768443414941,-0.0073224510997533,0.0,0.0,0.0,-0.0063778129406273,60.0,0.1600334346294403,-0.0,-6.505984373461615e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,299.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.990234375,0.0,0.0,9.16782664717175e-05,299.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0000305175781,0.0,0.0,9.654162568040192e-05,300.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0135192871094,0.0,0.0,7.130531594157219e-05,299.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.98876953125,0.0,0.0,9.654162568040192e-05,299.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9930114746094,0.0,0.0,0.0004579519154503,282.5256042480469,294.1499938964844,282.0133056640625,281.12872314453125,283.94384765625,282.3021240234375,281.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976821524091,3.153843630698816e-09,0.0009768183808773,-0.0073144985362887,0.0,0.0,0.0,-0.006376308389008,60.0,0.1568731665611267,-0.0,-6.505639049692037e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,299.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9803771972656,0.0,0.0,9.167145617539064e-05,299.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.99005126953125,0.0,0.0,9.653445886215196e-05,300.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.00341796875,0.0,0.0,7.130002632038668e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9789123535156,0.0,0.0,9.653445886215196e-05,299.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9831237792969,0.0,0.0,0.0004579179221764,282.5183410644531,294.1499938964844,281.9822998046875,281.1057434082031,283.9153137207031,282.2743530273437,281.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767489973455,3.145367077905803e-09,0.0009767458541318,-0.0072922874242067,0.0,0.0,0.0,-0.00637210579589,60.0,0.1358280926942825,-0.0,-6.504673422114139e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,299.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.97857666015625,0.0,0.0,9.167147800326347e-05,299.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9882507324219,0.0,0.0,9.65344806900248e-05,300.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0015869140625,0.0,0.0,7.13000408723019e-05,299.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9771423339844,0.0,0.0,9.65344806900248e-05,299.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9813232421875,0.0,0.0,0.0004579180094879,282.5170288085937,294.1499938964844,281.9766540527344,281.1016845703125,283.91015625,282.269287109375,281.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767492301762,3.145393057124579e-09,0.0009767460869625,-0.0072923554107546,0.0,0.0,0.0,-0.0063721188344061,60.0,0.1320144683122635,-0.0,-6.504676264285082e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9727783203125,0.0,0.0,9.1673900897149e-05,299.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9823913574219,0.0,0.0,9.653703455114736e-05,300.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.99566650390625,0.0,0.0,7.130192534532398e-05,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9713439941406,0.0,0.0,9.653703455114736e-05,299.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9755249023437,0.0,0.0,0.0004579301166813,282.5127868652344,294.1499938964844,281.9583435058594,281.08856201171875,283.8932800292969,282.2527160644531,281.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148410421260905e-09,0.0009767719311639,-0.0073002618737518,0.0,0.0,0.0,-0.0063736145384609,60.0,0.1195896044373512,-0.0,-6.505019456426453e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9670104980469,0.0,0.0,9.168009273707868e-05,299.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9765625,0.0,0.0,9.654355380916968e-05,300.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.98974609375,0.0,0.0,7.130673475330696e-05,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9656066894531,0.0,0.0,9.654355380916968e-05,299.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9697265625,0.0,0.0,0.0004579610540531,282.508544921875,294.1499938964844,281.94000244140625,281.07568359375,283.8763732910156,282.2359924316406,281.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156123362657581e-09,0.0009768378222361,-0.007320471573621,0.0,0.0,0.0,-0.006377438083291,60.0,0.1071733087301254,-0.0,-6.505898397790588e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
