time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010020,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.95556640625,0.0,0.0,9.17031356948428e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9649963378906,0.0,0.0,9.656781912781298e-05,300.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.97802734375,0.0,0.0,7.13246627128683e-05,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95416259765625,0.0,0.0,9.656781912781298e-05,299.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9582214355469,0.0,0.0,0.0004580761597026,282.5001525878906,294.1499938964844,281.9033203125,281.0506591796875,283.842529296875,282.2020874023437,281.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184834174163597e-09,0.0009770833421498,-0.0073957019485533,0.0,0.0,0.0,-0.0063916710205376,60.0,0.0823586285114288,-0.0,-6.509169736546029e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.95556640625,0.0,0.0,9.17031356948428e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9649963378906,0.0,0.0,9.656781912781298e-05,300.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.97802734375,0.0,0.0,7.13246627128683e-05,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95416259765625,0.0,0.0,9.656781912781298e-05,299.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9582214355469,0.0,0.0,0.0004580761597026,282.5001525878906,294.1499938964844,281.9033203125,281.0506591796875,283.842529296875,282.2020874023437,281.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184834174163597e-09,0.0009770833421498,-0.0073957019485533,0.0,0.0,0.0,-0.0063916710205376,60.0,0.0823586285114288,-0.0,-6.509169736546029e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,299.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9441833496094,0.0,0.0,9.173959551844746e-05,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9535217285156,0.0,0.0,9.66062070801854e-05,300.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.96636962890625,0.0,0.0,7.135301711969078e-05,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9428100585937,0.0,0.0,9.66062070801854e-05,299.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.94683837890625,0.0,0.0,0.0004582582623697,282.4918212890625,294.1499938964844,281.8666687011719,281.0265197753906,283.8086242675781,282.1673583984375,281.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141866751015,60.0,0.0575576685369014,-0.0,-6.51434604037604e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,299.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9441833496094,0.0,0.0,9.173959551844746e-05,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9535217285156,0.0,0.0,9.66062070801854e-05,300.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.96636962890625,0.0,0.0,7.135301711969078e-05,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9428100585937,0.0,0.0,9.66062070801854e-05,299.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.94683837890625,0.0,0.0,0.0004582582623697,282.4918212890625,294.1499938964844,281.8666687011719,281.0265197753906,283.8086242675781,282.1673583984375,281.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141866751015,60.0,0.0575576685369014,-0.0,-6.51434604037604e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.93292236328125,0.0,0.0,9.178852633340284e-05,299.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.942138671875,0.0,0.0,9.665773541200906e-05,300.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.954833984375,0.0,0.0,7.139107037801296e-05,299.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9315490722656,0.0,0.0,9.665773541200906e-05,299.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.935546875,0.0,0.0,0.0004585026763379,282.4836120605469,294.1499938964844,281.8299865722656,281.00311279296875,283.774658203125,282.1317443847656,281.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912146341601556e-09,0.0009779928950592,-0.0076744444668293,0.0,0.0,0.0,-0.0064444080926477,60.0,0.0327583961188793,-0.0,-6.521297279959981e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.93292236328125,0.0,0.0,9.178852633340284e-05,299.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.942138671875,0.0,0.0,9.665773541200906e-05,300.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.954833984375,0.0,0.0,7.139107037801296e-05,299.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9315490722656,0.0,0.0,9.665773541200906e-05,299.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.935546875,0.0,0.0,0.0004585026763379,282.4836120605469,294.1499938964844,281.8299865722656,281.00311279296875,283.774658203125,282.1317443847656,281.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912146341601556e-09,0.0009779928950592,-0.0076744444668293,0.0,0.0,0.0,-0.0064444080926477,60.0,0.0327583961188793,-0.0,-6.521297279959981e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9217529296875,0.0,0.0,9.184902592096478e-05,299.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.93084716796875,0.0,0.0,9.672145097283646e-05,300.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9433898925781,0.0,0.0,7.14381312718615e-05,299.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9203796386719,0.0,0.0,9.672145097283646e-05,299.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.92431640625,0.0,0.0,0.0004588049196172,282.4754638671875,294.1499938964844,281.7933349609375,280.9803771972656,283.7406311035156,282.0950622558594,281.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366594336640104e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,-0.0064817769452929,60.0,0.0079500991851091,-0.0,-6.529896978690887e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9217529296875,0.0,0.0,9.184902592096478e-05,299.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.93084716796875,0.0,0.0,9.672145097283646e-05,300.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9433898925781,0.0,0.0,7.14381312718615e-05,299.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9203796386719,0.0,0.0,9.672145097283646e-05,299.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.92431640625,0.0,0.0,0.0004588049196172,282.4754638671875,294.1499938964844,281.7933349609375,280.9803771972656,283.7406311035156,282.0950622558594,281.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366594336640104e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,-0.0064817769452929,60.0,0.0079500991851091,-0.0,-6.529896978690887e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.91619873046875,0.0,0.0,9.188333933707328e-05,299.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9252319335937,0.0,0.0,9.67575833783485e-05,300.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9377136230469,0.0,0.0,7.146481948439032e-05,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9148254394531,0.0,0.0,9.67575833783485e-05,299.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.91876220703125,0.0,0.0,0.0004589763120748,282.471435546875,294.1499938964844,281.7749938964844,280.96923828125,283.7236022949219,282.0763244628906,281.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341697846457e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-0.0044606239534914,-0.0,-6.534776986200086e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.91064453125,0.0,0.0,9.192020661430432e-05,299.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9196472167969,0.0,0.0,9.679640061222015e-05,300.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9320373535156,0.0,0.0,7.149349403334782e-05,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9093017578125,0.0,0.0,9.679640061222015e-05,299.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9132080078125,0.0,0.0,0.0004591604520101,282.4674072265625,294.1499938964844,281.75665283203125,280.9582214355469,283.70654296875,282.05731201171875,281.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552698480183604e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,-0.0065257372334599,60.0,-0.0168770439922809,-0.0,-6.540021502132731e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,299.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.899658203125,0.0,0.0,9.200112253893168e-05,299.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9085388183594,0.0,0.0,9.688161662779748e-05,300.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9207763671875,0.0,0.0,7.15564310667105e-05,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8983459472656,0.0,0.0,9.688161662779748e-05,299.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.90216064453125,0.0,0.0,0.0004595646751113,282.4594421386719,294.1499938964844,281.7200012207031,280.9364929199219,283.67236328125,282.0184326171875,281.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085426126287e-09,0.0009802577551454,-0.008368463255465,0.0,0.0,0.0,-0.0065757157281041,60.0,-0.041731059551239,-0.0,-6.55154153150761e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,299.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.899658203125,0.0,0.0,9.200112253893168e-05,299.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9085388183594,0.0,0.0,9.688161662779748e-05,300.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9207763671875,0.0,0.0,7.15564310667105e-05,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8983459472656,0.0,0.0,9.688161662779748e-05,299.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.90216064453125,0.0,0.0,0.0004595646751113,282.4594421386719,294.1499938964844,281.7200012207031,280.9364929199219,283.67236328125,282.0184326171875,281.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085426126287e-09,0.0009802577551454,-0.008368463255465,0.0,0.0,0.0,-0.0065757157281041,60.0,-0.041731059551239,-0.0,-6.55154153150761e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.88873291015625,0.0,0.0,9.209081326844172e-05,299.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.89752197265625,0.0,0.0,9.69760658335872e-05,300.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9096069335937,0.0,0.0,7.162619294831529e-05,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.887451171875,0.0,0.0,9.69760658335872e-05,299.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8912353515625,0.0,0.0,0.0004600126994773,282.4515380859375,294.1499938964844,281.6833190917969,280.91510009765625,283.6381225585937,281.9784545898437,281.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830483777834e-09,0.0009812132921069,-0.0086612561717629,0.0,0.0,0.0,-0.0066311126574873,60.0,-0.0666203275322914,-0.0,-6.564322063695728e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.88873291015625,0.0,0.0,9.209081326844172e-05,299.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.89752197265625,0.0,0.0,9.69760658335872e-05,300.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9096069335937,0.0,0.0,7.162619294831529e-05,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.887451171875,0.0,0.0,9.69760658335872e-05,299.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8912353515625,0.0,0.0,0.0004600126994773,282.4515380859375,294.1499938964844,281.6833190917969,280.91510009765625,283.6381225585937,281.9784545898437,281.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830483777834e-09,0.0009812132921069,-0.0086612561717629,0.0,0.0,0.0,-0.0066311126574873,60.0,-0.0666203275322914,-0.0,-6.564322063695728e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8779296875,0.0,0.0,9.218823834089562e-05,299.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8865661621094,0.0,0.0,9.70786568359472e-05,300.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8985290527344,0.0,0.0,7.17019647709094e-05,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8766174316406,0.0,0.0,9.70786568359472e-05,299.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.88037109375,0.0,0.0,0.0004604993446264,282.4437255859375,294.1499938964844,281.64666748046875,280.8939514160156,283.60382080078125,281.9373779296875,281.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789209390703263e-09,0.0009822512511163,-0.008979289792478,0.0,0.0,0.0,-0.0066912854090332,60.0,-0.0915511325001716,-0.0,-6.578218147978987e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8779296875,0.0,0.0,9.218823834089562e-05,299.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8865661621094,0.0,0.0,9.70786568359472e-05,300.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8985290527344,0.0,0.0,7.17019647709094e-05,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8766174316406,0.0,0.0,9.70786568359472e-05,299.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.88037109375,0.0,0.0,0.0004604993446264,282.4437255859375,294.1499938964844,281.64666748046875,280.8939514160156,283.60382080078125,281.9373779296875,281.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789209390703263e-09,0.0009822512511163,-0.008979289792478,0.0,0.0,0.0,-0.0066912854090332,60.0,-0.0915511325001716,-0.0,-6.578218147978987e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.872314453125,0.0,0.0,9.224159293808044e-05,299.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.88092041015625,0.0,0.0,9.71348345046863e-05,300.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927917480469,0.0,0.0,7.174345955718309e-05,299.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8710327148437,0.0,0.0,9.71348345046863e-05,299.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.874755859375,0.0,0.0,0.0004607658484019,282.4396667480469,294.1499938964844,281.6275939941406,280.88299560546875,283.5859375,281.9156188964844,281.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.855674002295473e-09,0.0009828195907175,-0.0091534368693828,0.0,0.0,0.0,-0.0067242351360619,60.0,-0.1045337840914726,-0.0,-6.5858344555636e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8671875,0.0,0.0,9.229227725882085e-05,299.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.875732421875,0.0,0.0,9.718821820570156e-05,300.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8875427246094,0.0,0.0,7.178288797149435e-05,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86590576171875,0.0,0.0,9.718821820570156e-05,299.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8695983886719,0.0,0.0,0.0004610190517269,282.4359741210937,294.1499938964844,281.6099853515625,280.8729248046875,283.56939697265625,281.89532470703125,281.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.91882792882825e-09,0.0009833596413955,-0.009318908676505,0.0,0.0,0.0,-0.0067555429413914,60.0,-0.1165287792682647,-0.0,-6.593074886040995e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8618469238281,0.0,0.0,9.234640310751274e-05,299.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8703308105469,0.0,0.0,9.724521078169346e-05,300.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.882080078125,0.0,0.0,7.18249793862924e-05,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8605651855469,0.0,0.0,9.724521078169346e-05,299.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8642578125,0.0,0.0,0.0004612894263118,282.43212890625,294.1499938964844,281.5916748046875,280.8624572753906,283.5521850585937,281.8739318847656,281.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986261987165562e-09,0.0009839362464845,-0.0094955936074256,0.0,0.0,0.0,-0.0067889732308685,60.0,-0.1290369629859924,-0.0,-6.60080985426248e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8565368652344,0.0,0.0,9.2401729489211e-05,299.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.864990234375,0.0,0.0,9.730346937431024e-05,300.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.87664794921875,0.0,0.0,7.186800939962268e-05,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8552551269531,0.0,0.0,9.730346937431024e-05,299.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8589172363281,0.0,0.0,0.000461565767182,282.4283142089844,294.1499938964844,281.5733337402344,280.8519592285156,283.534912109375,281.85235595703125,281.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055184188445082e-09,0.0009845256572589,-0.0096761779859662,0.0,0.0,0.0,-0.0068231411278247,60.0,-0.1415579169988632,-0.0,-6.608721037082432e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,299.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.845947265625,0.0,0.0,9.251528535969555e-05,299.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.85430908203125,0.0,0.0,9.742304973769932e-05,300.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8658142089844,0.0,0.0,7.195633224910125e-05,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8447265625,0.0,0.0,9.742304973769932e-05,299.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.84832763671875,0.0,0.0,0.0004621330008376,282.42071533203125,294.1499938964844,281.5366516113281,280.8309326171875,283.5003662109375,281.8086242675781,281.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196663461186745e-09,0.0009857354452833,-0.0100468657910823,0.0,0.0,0.0,-0.0068932780995965,60.0,-0.1666391640901565,-0.0,-6.624974702162946e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,299.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.845947265625,0.0,0.0,9.251528535969555e-05,299.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.85430908203125,0.0,0.0,9.742304973769932e-05,300.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8658142089844,0.0,0.0,7.195633224910125e-05,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8447265625,0.0,0.0,9.742304973769932e-05,299.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.84832763671875,0.0,0.0,0.0004621330008376,282.42071533203125,294.1499938964844,281.5366516113281,280.8309326171875,283.5003662109375,281.8086242675781,281.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196663461186745e-09,0.0009857354452833,-0.0100468657910823,0.0,0.0,0.0,-0.0068932780995965,60.0,-0.1666391640901565,-0.0,-6.624974702162946e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8354797363281,0.0,0.0,9.263157699024303e-05,299.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8437194824219,0.0,0.0,9.754551138030364e-05,300.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8550720214844,0.0,0.0,7.204678695416078e-05,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.834228515625,0.0,0.0,9.754551138030364e-05,299.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8377990722656,0.0,0.0,0.0004627139132935,282.4132080078125,294.1499938964844,281.5,280.80975341796875,283.4657287597656,281.7642822265625,281.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341548898167957e-09,0.0009869743371382,-0.0104264747351408,0.0,0.0,0.0,-0.0069651044905185,60.0,-0.1917755901813507,-0.0,-6.641640482030199e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8354797363281,0.0,0.0,9.263157699024303e-05,299.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8437194824219,0.0,0.0,9.754551138030364e-05,300.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8550720214844,0.0,0.0,7.204678695416078e-05,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.834228515625,0.0,0.0,9.754551138030364e-05,299.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8377990722656,0.0,0.0,0.0004627139132935,282.4132080078125,294.1499938964844,281.5,280.80975341796875,283.4657287597656,281.7642822265625,281.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341548898167957e-09,0.0009869743371382,-0.0104264747351408,0.0,0.0,0.0,-0.0069651044905185,60.0,-0.1917755901813507,-0.0,-6.641640482030199e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8250732421875,0.0,0.0,9.274914918933064e-05,299.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.83319091796875,0.0,0.0,9.76693190750666e-05,300.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8444519042969,0.0,0.0,7.213823118945584e-05,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8238525390625,0.0,0.0,9.76693190750666e-05,299.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8273620605469,0.0,0.0,0.0004633012285921,282.40576171875,294.1499938964844,281.4633483886719,280.7882995605469,283.4309997558594,281.719482421875,281.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880286154125315e-09,0.000988226966001,-0.0108102560043334,0.0,0.0,0.0,-0.0070377206429839,60.0,-0.2169660925865173,-0.0,-6.65851089820535e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8250732421875,0.0,0.0,9.274914918933064e-05,299.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.83319091796875,0.0,0.0,9.76693190750666e-05,300.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8444519042969,0.0,0.0,7.213823118945584e-05,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8238525390625,0.0,0.0,9.76693190750666e-05,299.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8273620605469,0.0,0.0,0.0004633012285921,282.40576171875,294.1499938964844,281.4633483886719,280.7882995605469,283.4309997558594,281.719482421875,281.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880286154125315e-09,0.000988226966001,-0.0108102560043334,0.0,0.0,0.0,-0.0070377206429839,60.0,-0.2169660925865173,-0.0,-6.65851089820535e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8147277832031,0.0,0.0,9.28664958337322e-05,299.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8227844238281,0.0,0.0,9.779288666322827e-05,299.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8338623046875,0.0,0.0,7.222949352581054e-05,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.81353759765625,0.0,0.0,9.779288666322827e-05,299.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8170166015625,0.0,0.0,0.0004638873797375,282.3984069824219,294.1499938964844,281.4266662597656,280.7665100097656,283.3962097167969,281.67437744140625,281.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634222339205962e-09,0.0009894770337268,-0.0111932829022407,0.0,0.0,0.0,-0.0071101952344179,60.0,-0.2422082424163818,-0.0,-6.67536994569673e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8147277832031,0.0,0.0,9.28664958337322e-05,299.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8227844238281,0.0,0.0,9.779288666322827e-05,299.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8338623046875,0.0,0.0,7.222949352581054e-05,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.81353759765625,0.0,0.0,9.779288666322827e-05,299.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8170166015625,0.0,0.0,0.0004638873797375,282.3984069824219,294.1499938964844,281.4266662597656,280.7665100097656,283.3962097167969,281.67437744140625,281.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634222339205962e-09,0.0009894770337268,-0.0111932829022407,0.0,0.0,0.0,-0.0071101952344179,60.0,-0.2422082424163818,-0.0,-6.67536994569673e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8096008300781,0.0,0.0,9.292459435528144e-05,299.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8175964355469,0.0,0.0,9.785407019080594e-05,299.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.82861328125,0.0,0.0,7.227468449855223e-05,299.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.80841064453125,0.0,0.0,9.785407019080594e-05,299.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8118591308594,0.0,0.0,0.000464177574031,282.3947448730469,294.1499938964844,281.4083251953125,280.75543212890625,283.3787841796875,281.6517944335937,281.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901006706058,4.706603551341004e-09,0.000990096013993,-0.0113829188048839,0.0,0.0,0.0,-0.0071460776962339,60.0,-0.2548475861549377,-0.0,-6.683724507183797e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.80450439453125,0.0,0.0,9.298204531660303e-05,299.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8124389648437,0.0,0.0,9.791456977836788e-05,299.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8233947753906,0.0,0.0,7.231936615426093e-05,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8033142089844,0.0,0.0,9.791456977836788e-05,299.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8067321777344,0.0,0.0,0.0004644645669031,282.39111328125,294.1499938964844,281.3900146484375,280.7442321777344,283.3613586425781,281.6291809082031,281.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907128987833,4.778183182452267e-09,0.0009907081257551,-0.0115704555064439,0.0,0.0,0.0,-0.0071815634146332,60.0,-0.2674980163574219,-0.0,-6.691992382457101e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7943420410156,0.0,0.0,9.309424058301374e-05,299.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8021850585937,0.0,0.0,9.8032716778107e-05,299.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81298828125,0.0,0.0,7.240662671392784e-05,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.79315185546875,0.0,0.0,9.8032716778107e-05,299.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7965393066406,0.0,0.0,0.0004650249902624,282.3838806152344,294.1499938964844,281.35333251953125,280.7214050292969,283.3263854980469,281.583984375,281.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.9179620376094135e-09,0.0009919033618643,-0.0119366664439439,0.0,0.0,0.0,-0.0072508575394749,60.0,-0.2928301095962524,-0.0,-6.708151545353759e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7943420410156,0.0,0.0,9.309424058301374e-05,299.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8021850585937,0.0,0.0,9.8032716778107e-05,299.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81298828125,0.0,0.0,7.240662671392784e-05,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.79315185546875,0.0,0.0,9.8032716778107e-05,299.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7965393066406,0.0,0.0,0.0004650249902624,282.3838806152344,294.1499938964844,281.35333251953125,280.7214050292969,283.3263854980469,281.583984375,281.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.9179620376094135e-09,0.0009919033618643,-0.0119366664439439,0.0,0.0,0.0,-0.0072508575394749,60.0,-0.2928301095962524,-0.0,-6.708151545353759e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.78424072265625,0.0,0.0,9.320150275016204e-05,299.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7919921875,0.0,0.0,9.814566874410956e-05,299.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8027038574219,0.0,0.0,7.249006011988968e-05,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7830810546875,0.0,0.0,9.814566874410956e-05,299.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78643798828125,0.0,0.0,0.000465560820885,282.3767395019531,294.1499938964844,281.3166809082031,280.6979675292969,283.2913818359375,281.5389709472656,281.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051601359440383e-09,0.0009930462110787,-0.0122867878526449,0.0,0.0,0.0,-0.007317108567804,60.0,-0.318196952342987,-0.0,-6.723618639625786e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.78424072265625,0.0,0.0,9.320150275016204e-05,299.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7919921875,0.0,0.0,9.814566874410956e-05,299.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8027038574219,0.0,0.0,7.249006011988968e-05,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7830810546875,0.0,0.0,9.814566874410956e-05,299.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78643798828125,0.0,0.0,0.000465560820885,282.3767395019531,294.1499938964844,281.3166809082031,280.6979675292969,283.2913818359375,281.5389709472656,281.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051601359440383e-09,0.0009930462110787,-0.0122867878526449,0.0,0.0,0.0,-0.007317108567804,60.0,-0.318196952342987,-0.0,-6.723618639625786e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7742614746094,0.0,0.0,9.33022893150337e-05,299.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818908691406,0.0,0.0,9.825180313782766e-05,299.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7924499511719,0.0,0.0,7.256845128722489e-05,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7731018066406,0.0,0.0,9.825180313782766e-05,299.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.77642822265625,0.0,0.0,0.0004660642589442,282.3696594238281,294.1499938964844,281.2799987792969,280.6737365722656,283.2563171386719,281.4942932128906,281.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.1771698039715375e-09,0.0009941199095919,-0.0126157598569989,0.0,0.0,0.0,-0.0073793586343526,60.0,-0.3435892760753631,-0.0,-6.738168423225943e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7742614746094,0.0,0.0,9.33022893150337e-05,299.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818908691406,0.0,0.0,9.825180313782766e-05,299.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7924499511719,0.0,0.0,7.256845128722489e-05,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7731018066406,0.0,0.0,9.825180313782766e-05,299.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.77642822265625,0.0,0.0,0.0004660642589442,282.3696594238281,294.1499938964844,281.2799987792969,280.6737365722656,283.2563171386719,281.4942932128906,281.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.1771698039715375e-09,0.0009941199095919,-0.0126157598569989,0.0,0.0,0.0,-0.0073793586343526,60.0,-0.3435892760753631,-0.0,-6.738168423225943e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,299.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7682800292969,0.0,0.0,9.33590272325091e-05,299.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.77587890625,0.0,0.0,9.831155330175534e-05,299.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.786376953125,0.0,0.0,7.261257997015491e-05,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.76715087890625,0.0,0.0,9.831155330175534e-05,299.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7704467773437,0.0,0.0,0.0004663476720452,282.3654479980469,294.1499938964844,281.25799560546875,280.6588134765625,283.2352294921875,281.4676818847656,281.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947296930477,5.247858148038631e-09,0.0009947244543582,-0.0128009524196386,0.0,0.0,0.0,-0.007414401974529,60.0,-0.3588325679302215,-0.0,-6.746365954768407e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
