time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012240,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.76434326171875,0.0,0.0,9.33950796024874e-05,299.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7718811035156,0.0,0.0,9.834951197262852e-05,299.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7823181152344,0.0,0.0,7.264061423484236e-05,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7632141113281,0.0,0.0,9.834951197262852e-05,299.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7664794921875,0.0,0.0,0.000466527766548,282.3626708984375,294.1499938964844,281.24334716796875,280.6487121582031,283.2211608886719,281.45001220703125,281.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951137471944,5.292771998455237e-09,0.0009951085085049,-0.0129186185076832,0.0,0.0,0.0,-0.0074366680346429,60.0,-0.3689961433410644,-0.0,-6.751577075192472e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7593994140625,0.0,0.0,9.343802958028392e-05,299.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76690673828125,0.0,0.0,9.839474660111593e-05,299.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7772827148437,0.0,0.0,7.267402543220669e-05,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.75830078125,0.0,0.0,9.839474660111593e-05,299.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.76153564453125,0.0,0.0,0.0004667423199862,282.35919189453125,294.1499938964844,281.2250061035156,280.6358337402344,283.2035522460937,281.4280700683594,281.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955714922398,5.3462843041529595e-09,0.000995566137135,-0.0130588104948401,0.0,0.0,0.0,-0.0074631962925195,60.0,-0.3817014694213867,-0.0,-6.757788639788488e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544860839844,0.0,0.0,9.347841842100024e-05,299.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.761962890625,0.0,0.0,9.84372745733708e-05,299.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.77227783203125,0.0,0.0,7.270543574122712e-05,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7533874511719,0.0,0.0,9.84372745733708e-05,299.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7566223144531,0.0,0.0,0.0004669440677389,282.3557434082031,294.1499938964844,281.2066650390625,280.6227111816406,283.1859436035156,281.40625,281.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960017632693,5.396603164342649e-09,0.0009959964081645,-0.0131906364113092,0.0,0.0,0.0,-0.0074881417676806,60.0,-0.3944055736064911,-0.0,-6.763632143247379e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7447509765625,0.0,0.0,9.35508287511766e-05,299.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.75213623046875,0.0,0.0,9.851352660916746e-05,299.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7622985839844,0.0,0.0,7.27617516531609e-05,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.74365234375,0.0,0.0,9.851352660916746e-05,299.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7468566894531,0.0,0.0,0.00046730574104,282.348876953125,294.1499938964844,281.1700134277344,280.595703125,283.15069580078125,281.3630676269531,281.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967733640223,5.4868145582531724e-09,0.0009967678925022,-0.0134269697591662,0.0,0.0,0.0,-0.0075328634120523,60.0,-0.419803649187088,-0.0,-6.774114069685312e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7447509765625,0.0,0.0,9.35508287511766e-05,299.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.75213623046875,0.0,0.0,9.851352660916746e-05,299.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7622985839844,0.0,0.0,7.27617516531609e-05,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.74365234375,0.0,0.0,9.851352660916746e-05,299.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7468566894531,0.0,0.0,0.00046730574104,282.348876953125,294.1499938964844,281.1700134277344,280.595703125,283.15069580078125,281.3630676269531,281.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967733640223,5.4868145582531724e-09,0.0009967678925022,-0.0134269697591662,0.0,0.0,0.0,-0.0075328634120523,60.0,-0.419803649187088,-0.0,-6.774114069685312e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7350769042969,0.0,0.0,9.361088450532408e-05,299.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.74237060546875,0.0,0.0,9.857676923274994e-05,299.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7524108886719,0.0,0.0,7.280846330104396e-05,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7340087890625,0.0,0.0,9.857676923274994e-05,299.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7371520996094,0.0,0.0,0.0004676057433243,282.34210205078125,294.1499938964844,281.1333312988281,280.56756591796875,283.1153564453125,281.3205261230469,281.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.561640037399229e-09,0.000997407711111,-0.0136229945346713,0.0,0.0,0.0,-0.0075699579901993,60.0,-0.4451753497123718,-0.0,-6.782814665484693e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7350769042969,0.0,0.0,9.361088450532408e-05,299.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.74237060546875,0.0,0.0,9.857676923274994e-05,299.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7524108886719,0.0,0.0,7.280846330104396e-05,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7340087890625,0.0,0.0,9.857676923274994e-05,299.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7371520996094,0.0,0.0,0.0004676057433243,282.34210205078125,294.1499938964844,281.1333312988281,280.56756591796875,283.1153564453125,281.3205261230469,281.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.561640037399229e-09,0.000997407711111,-0.0136229945346713,0.0,0.0,0.0,-0.0075699579901993,60.0,-0.4451753497123718,-0.0,-6.782814665484693e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7255249023437,0.0,0.0,9.365714504383504e-05,299.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7326965332031,0.0,0.0,9.862548904493452e-05,299.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7426147460937,0.0,0.0,7.284445018740371e-05,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7244567871094,0.0,0.0,9.862548904493452e-05,299.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7275390625,0.0,0.0,0.000467836856842,282.3353881835937,294.1499938964844,281.0966796875,280.5382385253906,283.0800170898437,281.2786865234375,281.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.619277931856459e-09,0.0009979006135836,-0.0137739907950162,0.0,0.0,0.0,-0.0075985318981111,60.0,-0.4705036878585815,-0.0,-6.789520767824797e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7255249023437,0.0,0.0,9.365714504383504e-05,299.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7326965332031,0.0,0.0,9.862548904493452e-05,299.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7426147460937,0.0,0.0,7.284445018740371e-05,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7244567871094,0.0,0.0,9.862548904493452e-05,299.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7275390625,0.0,0.0,0.000467836856842,282.3353881835937,294.1499938964844,281.0966796875,280.5382385253906,283.0800170898437,281.2786865234375,281.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.619277931856459e-09,0.0009979006135836,-0.0137739907950162,0.0,0.0,0.0,-0.0075985318981111,60.0,-0.4705036878585815,-0.0,-6.789520767824797e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7160339355469,0.0,0.0,9.36881551751867e-05,299.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7231140136719,0.0,0.0,9.865813626674937e-05,299.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7329406738281,0.0,0.0,7.286856271093711e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7149658203125,0.0,0.0,9.865813626674937e-05,299.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7180480957031,0.0,0.0,0.0004679917183239,282.3287658691406,294.1499938964844,281.0599975585937,280.5075988769531,283.04461669921875,281.2375183105469,281.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982367046177,5.657904811329217e-09,0.0009982310002669,-0.0138751827180385,0.0,0.0,0.0,-0.007617681287229,60.0,-0.4957701563835144,-0.0,-6.794016371713951e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7160339355469,0.0,0.0,9.36881551751867e-05,299.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7231140136719,0.0,0.0,9.865813626674937e-05,299.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7329406738281,0.0,0.0,7.286856271093711e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7149658203125,0.0,0.0,9.865813626674937e-05,299.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7180480957031,0.0,0.0,0.0004679917183239,282.3287658691406,294.1499938964844,281.0599975585937,280.5075988769531,283.04461669921875,281.2375183105469,281.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982367046177,5.657904811329217e-09,0.0009982310002669,-0.0138751827180385,0.0,0.0,0.0,-0.007617681287229,60.0,-0.4957701563835144,-0.0,-6.794016371713951e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,299.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7113037109375,0.0,0.0,9.369719919050112e-05,299.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7183837890625,0.0,0.0,9.866766777122392e-05,299.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7281188964844,0.0,0.0,7.287559856195003e-05,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.71026611328125,0.0,0.0,9.866766777122392e-05,299.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7133178710937,0.0,0.0,0.0004680369165726,282.32550048828125,294.1499938964844,281.0416564941406,280.49176025390625,283.02691650390625,281.2172241210937,281.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669178460010471e-09,0.0009983273921534,-0.0139047158882021,0.0,0.0,0.0,-0.0076232701539993,60.0,-0.5083720684051514,-0.0,-6.7953287441469e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7066345214844,0.0,0.0,9.370225598104298e-05,299.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7136535644531,0.0,0.0,9.86729864962399e-05,299.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.72332763671875,0.0,0.0,7.287952757906169e-05,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7055969238281,0.0,0.0,9.86729864962399e-05,299.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7086181640625,0.0,0.0,0.0004680621495936,282.3222351074219,294.1499938964844,281.0233459472656,280.4755554199219,283.0091857910156,281.1971130371094,281.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983869967982,5.675472536381676e-09,0.0009983812924474,-0.0139212049543857,0.0,0.0,0.0,-0.0076263910159468,60.0,-0.5209522843360901,-0.0,-6.79606131370747e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.69732666015625,0.0,0.0,9.369822510052472e-05,299.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7042541503906,0.0,0.0,9.866874461295085e-05,299.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7138061523437,0.0,0.0,7.287639891728759e-05,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6962890625,0.0,0.0,9.866874461295085e-05,299.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.69927978515625,0.0,0.0,0.0004680420388467,282.3157653808594,294.1499938964844,280.9866638183594,280.4420166015625,282.9737548828125,281.1574401855469,281.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.6704538842211605e-09,0.000998338451609,-0.0139080574735999,0.0,0.0,0.0,-0.0076239025220274,60.0,-0.5460350513458252,-0.0,-6.795477247578674e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.69732666015625,0.0,0.0,9.369822510052472e-05,299.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7042541503906,0.0,0.0,9.866874461295085e-05,299.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7138061523437,0.0,0.0,7.287639891728759e-05,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6962890625,0.0,0.0,9.866874461295085e-05,299.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.69927978515625,0.0,0.0,0.0004680420388467,282.3157653808594,294.1499938964844,280.9866638183594,280.4420166015625,282.9737548828125,281.1574401855469,281.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.6704538842211605e-09,0.000998338451609,-0.0139080574735999,0.0,0.0,0.0,-0.0076239025220274,60.0,-0.5460350513458252,-0.0,-6.795477247578674e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6881103515625,0.0,0.0,9.367314487462863e-05,299.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6949462890625,0.0,0.0,9.864233288681136e-05,299.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7043762207031,0.0,0.0,7.285689207492396e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.68707275390625,0.0,0.0,9.864233288681136e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6900329589844,0.0,0.0,0.0004679167468566,282.3093566894531,294.1499938964844,280.95001220703125,280.40692138671875,282.93829345703125,281.1185607910156,281.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980768663808,5.6392064351484805e-09,0.0009980712784454,-0.0138261979445815,0.0,0.0,0.0,-0.0076084122993052,60.0,-0.5709711909294128,-0.0,-6.791839979314318e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6881103515625,0.0,0.0,9.367314487462863e-05,299.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6949462890625,0.0,0.0,9.864233288681136e-05,299.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7043762207031,0.0,0.0,7.285689207492396e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.68707275390625,0.0,0.0,9.864233288681136e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6900329589844,0.0,0.0,0.0004679167468566,282.3093566894531,294.1499938964844,280.95001220703125,280.40692138671875,282.93829345703125,281.1185607910156,281.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980768663808,5.6392064351484805e-09,0.0009980712784454,-0.0138261979445815,0.0,0.0,0.0,-0.0076084122993052,60.0,-0.5709711909294128,-0.0,-6.791839979314318e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6789855957031,0.0,0.0,9.361696720588952e-05,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.68572998046875,0.0,0.0,9.858317207545042e-05,299.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.695068359375,0.0,0.0,7.281319267349318e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.677978515625,0.0,0.0,9.858317207545042e-05,299.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.680908203125,0.0,0.0,0.0004676361277233,282.3030700683594,294.1499938964844,280.9143981933594,280.3720092773437,282.90283203125,281.08062744140625,281.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974784916266,5.569214422962432e-09,0.0009974729036912,-0.013642837293446,0.0,0.0,0.0,-0.0075737149454653,60.0,-0.5953848361968994,-0.0,-6.783695738477037e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6789855957031,0.0,0.0,9.361696720588952e-05,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.68572998046875,0.0,0.0,9.858317207545042e-05,299.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.695068359375,0.0,0.0,7.281319267349318e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.677978515625,0.0,0.0,9.858317207545042e-05,299.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.680908203125,0.0,0.0,0.0004676361277233,282.3030700683594,294.1499938964844,280.9143981933594,280.3720092773437,282.90283203125,281.08062744140625,281.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974784916266,5.569214422962432e-09,0.0009974729036912,-0.013642837293446,0.0,0.0,0.0,-0.0075737149454653,60.0,-0.5953848361968994,-0.0,-6.783695738477037e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6728210449219,0.0,0.0,9.3554517661687e-05,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6795349121094,0.0,0.0,9.851741197053344e-05,299.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.68878173828125,0.0,0.0,7.27646256564185e-05,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6718444824219,0.0,0.0,9.851741197053344e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6747436523437,0.0,0.0,0.0004673241928685,282.2987976074219,294.1499938964844,280.891357421875,280.34942626953125,282.8787536621094,281.0556335449219,281.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968131780624,5.491411325664329e-09,0.0009968077065423,-0.013439011760056,0.0,0.0,0.0,-0.0075351446866989,60.0,-0.6112033128738403,-0.0,-6.774648397822602e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6699523925781,0.0,0.0,9.351879998575896e-05,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6766357421875,0.0,0.0,9.84797952696681e-05,299.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.68585205078125,0.0,0.0,7.273683877428994e-05,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6689758300781,0.0,0.0,9.84797952696681e-05,299.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6718444824219,0.0,0.0,0.000467145757284,282.2968139648437,294.1499938964844,280.8808288574219,280.339111328125,282.867431640625,281.0441589355469,281.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964326163753,5.446908257766836e-09,0.0009964271448552,-0.0133224241435527,0.0,0.0,0.0,-0.0075130830518901,60.0,-0.6184045076370239,-0.0,-6.769476357249006e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6654663085937,0.0,0.0,9.345555008621886e-05,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.672119140625,0.0,0.0,9.841319115366788e-05,299.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6812744140625,0.0,0.0,7.268764602486044e-05,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6644897460937,0.0,0.0,9.841319115366788e-05,299.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6673583984375,0.0,0.0,0.0004668298352044,282.2937316894531,294.1499938964844,280.8647766113281,280.3233947753906,282.8497619628906,281.026611328125,281.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957588044926,5.3681099565494605e-09,0.0009957534493878,-0.0131159890443086,0.0,0.0,0.0,-0.0074740196578204,60.0,-0.6293315291404724,-0.0,-6.760322435184207e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6610412597656,0.0,0.0,9.338300878880544e-05,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6676330566406,0.0,0.0,9.833680087467656e-05,299.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6767272949219,0.0,0.0,7.263122824952006e-05,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6600341796875,0.0,0.0,9.833680087467656e-05,299.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.66290283203125,0.0,0.0,0.0004664674634113,282.2906799316406,294.1499938964844,280.8492126464844,280.3081359863281,282.8321228027344,281.0095520019531,281.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994985923171,5.277731141006825e-09,0.0009949805680662,-0.0128792133182287,0.0,0.0,0.0,-0.0074292151257395,60.0,-0.639849066734314,-0.0,-6.749831982233445e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6521911621094,0.0,0.0,9.32126131374389e-05,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6587219238281,0.0,0.0,9.815736848395318e-05,299.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6676940917969,0.0,0.0,7.249869668157771e-05,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6512451171875,0.0,0.0,9.815736848395318e-05,299.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.654052734375,0.0,0.0,0.0004656162927858,282.2846069335937,294.1499938964844,280.8194274902344,280.2789611816406,282.7969665527344,280.9769897460937,281.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931704262271,5.065439623308521e-09,0.0009931654203683,-0.0123230414465069,0.0,0.0,0.0,-0.0073239733465015,60.0,-0.6597094535827637,-0.0,-6.725221624037658e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6521911621094,0.0,0.0,9.32126131374389e-05,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6587219238281,0.0,0.0,9.815736848395318e-05,299.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6676940917969,0.0,0.0,7.249869668157771e-05,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6512451171875,0.0,0.0,9.815736848395318e-05,299.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.654052734375,0.0,0.0,0.0004656162927858,282.2846069335937,294.1499938964844,280.8194274902344,280.2789611816406,282.7969665527344,280.9769897460937,281.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931704262271,5.065439623308521e-09,0.0009931654203683,-0.0123230414465069,0.0,0.0,0.0,-0.0073239733465015,60.0,-0.6597094535827637,-0.0,-6.725221624037658e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6434631347656,0.0,0.0,9.301286627305672e-05,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.64990234375,0.0,0.0,9.794702782528476e-05,299.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.65875244140625,0.0,0.0,7.234334043459967e-05,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6425170898437,0.0,0.0,9.794702782528476e-05,299.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6452941894531,0.0,0.0,0.0004646185261663,282.2785949707031,294.1499938964844,280.7913513183594,280.25146484375,282.7619934082031,280.9465026855469,281.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910423541441,4.816583576428002e-09,0.0009910374647006,-0.0116710616275668,0.0,0.0,0.0,-0.0072006052359938,60.0,-0.6781237125396729,-0.0,-6.696429721841923e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6434631347656,0.0,0.0,9.301286627305672e-05,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.64990234375,0.0,0.0,9.794702782528476e-05,299.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.65875244140625,0.0,0.0,7.234334043459967e-05,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6425170898437,0.0,0.0,9.794702782528476e-05,299.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6452941894531,0.0,0.0,0.0004646185261663,282.2785949707031,294.1499938964844,280.7913513183594,280.25146484375,282.7619934082031,280.9465026855469,281.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910423541441,4.816583576428002e-09,0.0009910374647006,-0.0116710616275668,0.0,0.0,0.0,-0.0072006052359938,60.0,-0.6781237125396729,-0.0,-6.696429721841923e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6348571777344,0.0,0.0,9.278664947487414e-05,299.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6412048339844,0.0,0.0,9.770881297299638e-05,299.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.64996337890625,0.0,0.0,7.216739322757348e-05,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6339111328125,0.0,0.0,9.770881297299638e-05,299.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6366577148437,0.0,0.0,0.0004634885408449,282.272705078125,294.1499938964844,280.7649230957031,280.2255554199219,282.7272644042969,280.9186706542969,281.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988632091321,4.5347485766455975e-09,0.0009886275511234,-0.0109326615929603,0.0,0.0,0.0,-0.0070608872920274,60.0,-0.6948791742324829,-0.0,-6.663896101599677e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6348571777344,0.0,0.0,9.278664947487414e-05,299.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6412048339844,0.0,0.0,9.770881297299638e-05,299.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.64996337890625,0.0,0.0,7.216739322757348e-05,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6339111328125,0.0,0.0,9.770881297299638e-05,299.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6366577148437,0.0,0.0,0.0004634885408449,282.272705078125,294.1499938964844,280.7649230957031,280.2255554199219,282.7272644042969,280.9186706542969,281.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988632091321,4.5347485766455975e-09,0.0009886275511234,-0.0109326615929603,0.0,0.0,0.0,-0.0070608872920274,60.0,-0.6948791742324829,-0.0,-6.663896101599677e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6263122558594,0.0,0.0,9.254315227735788e-05,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6325988769531,0.0,0.0,9.745239367475732e-05,299.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6412353515625,0.0,0.0,7.19780073268339e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6253967285156,0.0,0.0,9.745239367475732e-05,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6280822753906,0.0,0.0,0.0004622722044587,282.2668762207031,294.1499938964844,280.7400207519531,280.201171875,282.6927490234375,280.8929138183594,281.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860376594588,4.231377914720724e-09,0.0009860333520919,-0.0101378196850419,0.0,0.0,0.0,-0.0069104935973882,60.0,-0.7104936838150024,-0.0,-6.628965820709709e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6263122558594,0.0,0.0,9.254315227735788e-05,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6325988769531,0.0,0.0,9.745239367475732e-05,299.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6412353515625,0.0,0.0,7.19780073268339e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6253967285156,0.0,0.0,9.745239367475732e-05,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6280822753906,0.0,0.0,0.0004622722044587,282.2668762207031,294.1499938964844,280.7400207519531,280.201171875,282.6927490234375,280.8929138183594,281.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860376594588,4.231377914720724e-09,0.0009860333520919,-0.0101378196850419,0.0,0.0,0.0,-0.0069104935973882,60.0,-0.7104936838150024,-0.0,-6.628965820709709e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6221008300781,0.0,0.0,9.241540101356804e-05,299.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6283264160156,0.0,0.0,9.73178684944287e-05,299.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6369323730469,0.0,0.0,7.187864684965461e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.62115478515625,0.0,0.0,9.73178684944287e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6238708496094,0.0,0.0,0.0004616340738721,282.2640075683594,294.1499938964844,280.7281188964844,280.1894836425781,282.6756286621094,280.8809509277344,281.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984676531516,4.072223891427029e-09,0.0009846724569797,-0.0097208218649029,0.0,0.0,0.0,-0.0068315938115119,60.0,-0.71778804063797,-0.0,-6.61067716123398e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6178894042969,0.0,0.0,9.22850740607828e-05,299.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.62408447265625,0.0,0.0,9.718062938190997e-05,299.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6326599121094,0.0,0.0,7.177728548413143e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6169738769531,0.0,0.0,9.718062938190997e-05,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6196594238281,0.0,0.0,0.0004609830793924,282.2611389160156,294.1499938964844,280.716552734375,280.1781616210937,282.6585388183594,280.8695373535156,281.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832879295572,3.90985421816481e-09,0.0009832840878516,-0.0092953946441411,0.0,0.0,0.0,-0.0067511000670492,60.0,-0.7247986793518066,-0.0,-6.59204530961688e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6095886230469,0.0,0.0,9.201934153679758e-05,299.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.61572265625,0.0,0.0,9.690079605206849e-05,299.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6241455078125,0.0,0.0,7.157059735618532e-05,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6086730957031,0.0,0.0,9.690079605206849e-05,299.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.611328125,0.0,0.0,0.0004596556827891,282.2554931640625,294.1499938964844,280.69439697265625,280.15643310546875,282.6246643066406,280.8485107421875,281.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804565925151,3.578786822444613e-09,0.0009804529836401,-0.0084279449656605,0.0,0.0,0.0,-0.0065869754180312,60.0,-0.737968385219574,-0.0,-6.554136433578607e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6095886230469,0.0,0.0,9.201934153679758e-05,299.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.61572265625,0.0,0.0,9.690079605206849e-05,299.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6241455078125,0.0,0.0,7.157059735618532e-05,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6086730957031,0.0,0.0,9.690079605206849e-05,299.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.611328125,0.0,0.0,0.0004596556827891,282.2554931640625,294.1499938964844,280.69439697265625,280.15643310546875,282.6246643066406,280.8485107421875,281.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804565925151,3.578786822444613e-09,0.0009804529836401,-0.0084279449656605,0.0,0.0,0.0,-0.0065869754180312,60.0,-0.737968385219574,-0.0,-6.554136433578607e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.60137939453125,0.0,0.0,9.175138984574004e-05,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.607421875,0.0,0.0,9.661863441579044e-05,299.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6157531738281,0.0,0.0,7.136219210224226e-05,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6004638671875,0.0,0.0,9.661863441579044e-05,299.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.60308837890625,0.0,0.0,0.0004583171976264,282.2499084472656,294.1499938964844,280.6734619140625,280.13592529296875,282.591064453125,280.8295288085937,281.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776016231626,3.2449589681959882e-09,0.0009775983635336,-0.0075532426126301,0.0,0.0,0.0,-0.0064214821904897,60.0,-0.7502142190933228,-0.0,-6.516022210689698e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.60137939453125,0.0,0.0,9.175138984574004e-05,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.607421875,0.0,0.0,9.661863441579044e-05,299.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6157531738281,0.0,0.0,7.136219210224226e-05,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6004638671875,0.0,0.0,9.661863441579044e-05,299.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.60308837890625,0.0,0.0,0.0004583171976264,282.2499084472656,294.1499938964844,280.6734619140625,280.13592529296875,282.591064453125,280.8295288085937,281.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776016231626,3.2449589681959882e-09,0.0009775983635336,-0.0075532426126301,0.0,0.0,0.0,-0.0064214821904897,60.0,-0.7502142190933228,-0.0,-6.516022210689698e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
