time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014460,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.59326171875,0.0,0.0,9.148650133283807e-05,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5992431640625,0.0,0.0,9.633968875277787e-05,299.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.60748291015625,0.0,0.0,7.115616608643904e-05,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5923767089844,0.0,0.0,9.633968875277787e-05,299.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5949401855469,0.0,0.0,0.0004569940210785,282.2444152832031,294.1499938964844,280.65362548828125,280.1164855957031,282.5577697753906,280.8126525878906,281.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747791336849,2.914941843457086e-09,0.0009747762233018,-0.006688508670777,0.0,0.0,0.0,-0.0062578776851296,60.0,-0.7615771293640137,-0.0,-6.478452263536384e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.59326171875,0.0,0.0,9.148650133283807e-05,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5992431640625,0.0,0.0,9.633968875277787e-05,299.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.60748291015625,0.0,0.0,7.115616608643904e-05,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5923767089844,0.0,0.0,9.633968875277787e-05,299.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5949401855469,0.0,0.0,0.0004569940210785,282.2444152832031,294.1499938964844,280.65362548828125,280.1164855957031,282.5577697753906,280.8126525878906,281.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747791336849,2.914941843457086e-09,0.0009747762233018,-0.006688508670777,0.0,0.0,0.0,-0.0062578776851296,60.0,-0.7615771293640137,-0.0,-6.478452263536384e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.587158203125,0.0,0.0,9.129053796641529e-05,299.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.59307861328125,0.0,0.0,9.61333280429244e-05,299.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6012268066406,0.0,0.0,7.100374932633713e-05,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5862731933594,0.0,0.0,9.61333280429244e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5888366699219,0.0,0.0,0.0004560151137411,282.24029541015625,294.1499938964844,280.63922119140625,280.1023864746094,282.53271484375,280.8012084960937,281.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726911666803,2.6707993594499158e-09,0.0009726884891279,-0.0060487804003059,0.0,0.0,0.0,-0.006136845331639,60.0,-0.7696784138679504,-0.0,-6.450728307072495e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5852355957031,0.0,0.0,9.123003110289574e-05,299.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.59112548828125,0.0,0.0,9.6069612482097e-05,299.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5992736816406,0.0,0.0,7.095668843248859e-05,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5843505859375,0.0,0.0,9.6069612482097e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5869140625,0.0,0.0,0.0004557128995656,282.2389831542969,294.1499938964844,280.6347961425781,280.0980529785156,282.5248107910156,280.7977600097656,281.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720465168356,2.5954205451483862e-09,0.0009720438974909,-0.0058512627147138,0.0,0.0,0.0,-0.0060994769446551,60.0,-0.772167444229126,-0.0,-6.442180477961301e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5812683105469,0.0,0.0,9.110534301726148e-05,299.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5871276855469,0.0,0.0,9.593831782694906e-05,299.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59521484375,0.0,0.0,7.085971446940675e-05,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.58038330078125,0.0,0.0,9.593831782694906e-05,299.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5829162597656,0.0,0.0,0.0004550900775939,282.236328125,294.1499938964844,280.625732421875,280.08917236328125,282.50848388671875,280.7911071777344,281.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970717985183,2.440081914301116e-09,0.0009707155404612,-0.0054442225955426,0.0,0.0,0.0,-0.0060224686749279,60.0,-0.7772024869918823,-0.0,-6.424583176567468e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.57733154296875,0.0,0.0,9.098448208533227e-05,299.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5831604003906,0.0,0.0,9.581104677636176e-05,299.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5911865234375,0.0,0.0,7.07657090970315e-05,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5764465332031,0.0,0.0,9.581104677636176e-05,299.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5789794921875,0.0,0.0,0.0004544863477349,282.233642578125,294.1499938964844,280.61688232421875,280.0804748535156,282.49224853515625,280.78497314453125,281.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694301988929,2.2895081386309357e-09,0.0009694279287941,-0.0050496654585003,0.0,0.0,0.0,-0.0059478222392499,60.0,-0.7820996046066284,-0.0,-6.407548625020354e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5694885253906,0.0,0.0,9.07575958990492e-05,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.57525634765625,0.0,0.0,9.55721188802272e-05,299.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.58319091796875,0.0,0.0,7.058924529701471e-05,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5686340332031,0.0,0.0,9.55721188802272e-05,299.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5711364746094,0.0,0.0,0.0004533529863692,282.2283935546875,294.1499938964844,280.5997619628906,280.0636901855469,282.4599914550781,280.77410888671875,281.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670127183198,2.006844024293741e-09,0.0009670106810517,-0.0043089776299893,0.0,0.0,0.0,-0.0058076926507055,60.0,-0.7915170788764954,-0.0,-6.375631755872746e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5694885253906,0.0,0.0,9.07575958990492e-05,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.57525634765625,0.0,0.0,9.55721188802272e-05,299.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.58319091796875,0.0,0.0,7.058924529701471e-05,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5686340332031,0.0,0.0,9.55721188802272e-05,299.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5711364746094,0.0,0.0,0.0004533529863692,282.2283935546875,294.1499938964844,280.5997619628906,280.0636901855469,282.4599914550781,280.77410888671875,281.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670127183198,2.006844024293741e-09,0.0009670106810517,-0.0043089776299893,0.0,0.0,0.0,-0.0058076926507055,60.0,-0.7915170788764954,-0.0,-6.375631755872746e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.561767578125,0.0,0.0,9.054909605765717e-05,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56744384765625,0.0,0.0,9.53525595832616e-05,299.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5753173828125,0.0,0.0,7.042707147775218e-05,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5609130859375,0.0,0.0,9.53525595832616e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5633850097656,0.0,0.0,0.0004523114766925,282.22320556640625,294.1499938964844,280.5833435058594,280.047607421875,282.4281005859375,280.7649841308594,281.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647911065258,1.747083255843051e-09,0.0009647893602959,-0.0036282991059124,0.0,0.0,0.0,-0.0056789172813296,60.0,-0.8005396127700806,-0.0,-6.346371606014145e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.561767578125,0.0,0.0,9.054909605765717e-05,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56744384765625,0.0,0.0,9.53525595832616e-05,299.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5753173828125,0.0,0.0,7.042707147775218e-05,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5609130859375,0.0,0.0,9.53525595832616e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5633850097656,0.0,0.0,0.0004523114766925,282.22320556640625,294.1499938964844,280.5833435058594,280.047607421875,282.4281005859375,280.7649841308594,281.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647911065258,1.747083255843051e-09,0.0009647893602959,-0.0036282991059124,0.0,0.0,0.0,-0.0056789172813296,60.0,-0.8005396127700806,-0.0,-6.346371606014145e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541076660156,0.0,0.0,9.03601830941625e-05,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.55975341796875,0.0,0.0,9.515362762613222e-05,299.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5675048828125,0.0,0.0,7.028014078969136e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.55328369140625,0.0,0.0,9.515362762613222e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55572509765625,0.0,0.0,0.0004513678431976,282.21807861328125,294.1499938964844,280.5675048828125,280.0321044921875,282.39654541015625,280.7575988769531,281.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627782274037,1.5117300744549311e-09,0.0009627767140045,-0.0030115742702037,0.0,0.0,0.0,-0.0055622421205043,60.0,-0.8092385530471802,-0.0,-6.319918810504532e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541076660156,0.0,0.0,9.03601830941625e-05,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.55975341796875,0.0,0.0,9.515362762613222e-05,299.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5675048828125,0.0,0.0,7.028014078969136e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.55328369140625,0.0,0.0,9.515362762613222e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55572509765625,0.0,0.0,0.0004513678431976,282.21807861328125,294.1499938964844,280.5675048828125,280.0321044921875,282.39654541015625,280.7575988769531,281.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627782274037,1.5117300744549311e-09,0.0009627767140045,-0.0030115742702037,0.0,0.0,0.0,-0.0055622421205043,60.0,-0.8092385530471802,-0.0,-6.319918810504532e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.54656982421875,0.0,0.0,9.01927487575449e-05,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5521240234375,0.0,0.0,9.497730934526773e-05,299.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5597839355469,0.0,0.0,7.01499157003127e-05,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5457458496094,0.0,0.0,9.497730934526773e-05,299.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.54815673828125,0.0,0.0,0.0004505314573179,282.2130126953125,294.1499938964844,280.5521545410156,280.0170593261719,282.3653259277344,280.751953125,281.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609941625967,1.303134711250209e-09,0.0009609928820282,-0.0024649633560329,0.0,0.0,0.0,-0.005458831321448,60.0,-0.817696750164032,-0.0,-6.296519217130482e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.54656982421875,0.0,0.0,9.01927487575449e-05,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5521240234375,0.0,0.0,9.497730934526773e-05,299.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5597839355469,0.0,0.0,7.01499157003127e-05,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5457458496094,0.0,0.0,9.497730934526773e-05,299.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.54815673828125,0.0,0.0,0.0004505314573179,282.2130126953125,294.1499938964844,280.5521545410156,280.0170593261719,282.3653259277344,280.751953125,281.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609941625967,1.303134711250209e-09,0.0009609928820282,-0.0024649633560329,0.0,0.0,0.0,-0.005458831321448,60.0,-0.817696750164032,-0.0,-6.296519217130482e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5428161621094,0.0,0.0,9.011591464513911e-05,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.54833984375,0.0,0.0,9.489639342064038e-05,299.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.55596923828125,0.0,0.0,7.009015826042742e-05,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5419921875,0.0,0.0,9.489639342064038e-05,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5443725585937,0.0,0.0,0.0004501476360019,282.21051025390625,294.1499938964844,280.5446472167969,280.0096740722656,282.349853515625,280.74969482421875,281.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960175471846,1.207409949799398e-09,0.0009601742494851,-0.0022141218651086,0.0,0.0,0.0,-0.0054113762453198,60.0,-0.8218653798103333,-0.0,-6.285795706162389e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5391540527344,0.0,0.0,9.005096944747493e-05,299.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5446472167969,0.0,0.0,9.482800669502468e-05,299.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5522155761719,0.0,0.0,7.003964128671214e-05,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.538330078125,0.0,0.0,9.482800669502468e-05,299.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54071044921875,0.0,0.0,0.0004498232447076,282.2080993652344,294.1499938964844,280.5372009277344,280.0024108886719,282.33465576171875,280.74774169921875,281.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009426937904208,1.1096844554359107e-09,0.0009426926844753,-0.0019746827892959,0.0,0.0,0.0,-0.005279257427901,60.0,-0.8202875256538391,-0.0,-6.276739128452391e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5364990234375,0.0,0.0,9.003395825857297e-05,299.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5419616699219,0.0,0.0,9.481009328737856e-05,299.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.549560546875,0.0,0.0,7.002641359576955e-05,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5356750488281,0.0,0.0,9.481009328737856e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5380859375,0.0,0.0,0.0004497382906265,282.2075500488281,294.1499938964844,280.52252197265625,279.9880065917969,282.3095397949219,280.7443542480469,281.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006689224974252,8.144677710042455e-10,0.0006689216825179,-0.001472326577641,0.0,0.0,0.0,-0.0037694715429097,60.0,-0.7020848989486694,-0.0,-6.27436804734316e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5364990234375,0.0,0.0,9.003395825857297e-05,299.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5419616699219,0.0,0.0,9.481009328737856e-05,299.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.549560546875,0.0,0.0,7.002641359576955e-05,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5356750488281,0.0,0.0,9.481009328737856e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5380859375,0.0,0.0,0.0004497382906265,282.2075500488281,294.1499938964844,280.52252197265625,279.9880065917969,282.3095397949219,280.7443542480469,281.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006689224974252,8.144677710042455e-10,0.0006689216825179,-0.001472326577641,0.0,0.0,0.0,-0.0037694715429097,60.0,-0.7020848989486694,-0.0,-6.27436804734316e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.54351806640625,0.0,0.0,4.3103689677082e-05,299.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.549072265625,0.0,0.0,4.539026122074574e-05,299.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5569152832031,0.0,0.0,3.352509156684391e-05,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5426940917969,0.0,0.0,4.539026122074574e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5453186035156,0.0,0.0,0.0002153118548449,282.2124938964844,294.1499938964844,280.5080261230469,279.97381591796875,282.2931213378906,280.7418212890625,281.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004672929353546,5.824668525278295e-10,0.000467292353278,-0.0010640225373208,0.0,0.0,0.0,-0.0026309075765311,60.0,-0.5131058096885681,-0.0,-1.438090269090253e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.54351806640625,0.0,0.0,4.3103689677082e-05,299.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.549072265625,0.0,0.0,4.539026122074574e-05,299.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5569152832031,0.0,0.0,3.352509156684391e-05,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5426940917969,0.0,0.0,4.539026122074574e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5453186035156,0.0,0.0,0.0002153118548449,282.2124938964844,294.1499938964844,280.5080261230469,279.97381591796875,282.2931213378906,280.7418212890625,281.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004672929353546,5.824668525278295e-10,0.000467292353278,-0.0010640225373208,0.0,0.0,0.0,-0.0026309075765311,60.0,-0.5131058096885681,-0.0,-1.438090269090253e-08,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5486755371094,0.0,0.0,2.3287579097086564e-05,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5542907714844,0.0,0.0,2.4522942112525925e-05,299.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5623474121094,0.0,0.0,1.8112561519956216e-05,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5478210449219,0.0,0.0,2.4522942112525925e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506591796875,0.0,0.0,0.0001163262786576,282.21734619140625,294.1499938964844,280.4935913085937,279.9596862792969,282.28680419921875,280.7475280761719,281.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003605982637964,4.22995166671214e-10,0.0003605978563427,-0.0007514636963605,0.0,0.0,0.0,-0.0020139631815254,60.0,-0.3724965751171112,-0.0,-4.1976475628757726e-09,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5486755371094,0.0,0.0,2.3287579097086564e-05,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5542907714844,0.0,0.0,2.4522942112525925e-05,299.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5623474121094,0.0,0.0,1.8112561519956216e-05,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5478210449219,0.0,0.0,2.4522942112525925e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506591796875,0.0,0.0,0.0001163262786576,282.21734619140625,294.1499938964844,280.4935913085937,279.9596862792969,282.28680419921875,280.7475280761719,281.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003605982637964,4.22995166671214e-10,0.0003605978563427,-0.0007514636963605,0.0,0.0,0.0,-0.0020139631815254,60.0,-0.3724965751171112,-0.0,-4.1976475628757726e-09,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5506591796875,0.0,0.0,2.0591938664438203e-05,299.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5563049316406,0.0,0.0,2.168430364690721e-05,299.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.564453125,0.0,0.0,1.601595249667298e-05,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5498352050781,0.0,0.0,2.168430364690721e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.552734375,0.0,0.0,0.0001028609985951,282.2201843261719,294.1499938964844,280.4814758300781,279.9477844238281,282.28472900390625,280.75439453125,281.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002336432080483,2.8868166190854083e-10,0.00023364291701,-0.0005253060953691,0.0,0.0,0.0,-0.0013138705398887,60.0,-0.2507080435752868,-0.0,-3.282099703127983e-09,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55194091796875,0.0,0.0,2.02995834115427e-05,299.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5575866699219,0.0,0.0,2.137643969035708e-05,299.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5657653808594,0.0,0.0,1.578856426931452e-05,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55108642578125,0.0,0.0,2.137643969035708e-05,299.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55401611328125,0.0,0.0,0.0001014006265904,282.2216186523437,294.1499938964844,280.4791564941406,279.94549560546875,282.28448486328125,280.75616455078125,281.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002118939446518,2.661216247368259e-10,0.0002118936827173,-0.0004877446626778,0.0,0.0,0.0,-0.0011942103737965,60.0,-0.2357843220233917,-0.0,-3.1895655006053403e-09,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,299.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5527038574219,0.0,0.0,1.59130049723899e-05,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5583801269531,0.0,0.0,1.6757159755798057e-05,299.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5665588378906,0.0,0.0,1.2376781342027243e-05,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5518798828125,0.0,0.0,1.6757159755798057e-05,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5548095703125,0.0,0.0,7.948875281726941e-05,282.2234802246094,294.1499938964844,280.47186279296875,279.9383850097656,282.2835693359375,280.7606811523437,281.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001695537357591,2.120687375706254e-10,0.0001695535174803,-0.0003879787982441,0.0,0.0,0.0,-0.0009550476679578,60.0,-0.1966966241598129,-0.0,-1.9600250311668788e-09,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,299.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55377197265625,0.0,0.0,1.24158495964366e-05,299.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5594482421875,0.0,0.0,1.307448746956652e-05,299.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5676574707031,0.0,0.0,9.65677190833958e-06,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5529479980469,0.0,0.0,1.307448746956652e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.555908203125,0.0,0.0,6.20197388343513e-05,282.2251281738281,294.1499938964844,280.4645690917969,279.93121337890625,282.2831115722656,280.7639465332031,281.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001322915777564,1.654631709424592e-10,0.0001322914176853,-0.0003027141210623,0.0,0.0,0.0,-0.0007451605051755,60.0,-0.1603898257017135,-0.0,-1.1931914345453263e-09,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.55474853515625,0.0,0.0,7.093390649970388e-06,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5604553222656,0.0,0.0,7.469681804650463e-06,299.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5686950683594,0.0,0.0,5.517081262951251e-06,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5539245605469,0.0,0.0,7.469681804650463e-06,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5569152832031,0.0,0.0,3.543295315466821e-05,282.2267761230469,294.1499938964844,280.4497375488281,279.91668701171875,282.2826843261719,280.7674865722656,281.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.558074867120013e-05,9.453225702227286e-11,7.558065408375114e-05,-0.000172946267412,0.0,0.0,0.0,-0.0004257246037013,60.0,-0.100903071463108,-0.0,-3.894619071687089e-10,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.55474853515625,0.0,0.0,7.093390649970388e-06,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5604553222656,0.0,0.0,7.469681804650463e-06,299.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5686950683594,0.0,0.0,5.517081262951251e-06,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5539245605469,0.0,0.0,7.469681804650463e-06,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5569152832031,0.0,0.0,3.543295315466821e-05,282.2267761230469,294.1499938964844,280.4497375488281,279.91668701171875,282.2826843261719,280.7674865722656,281.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.558074867120013e-05,9.453225702227286e-11,7.558065408375114e-05,-0.000172946267412,0.0,0.0,0.0,-0.0004257246037013,60.0,-0.100903071463108,-0.0,-3.894619071687089e-10,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550842285156,0.0,0.0,3.622203394115786e-06,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5607604980469,0.0,0.0,3.814354613496107e-06,299.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56903076171875,0.0,0.0,2.8172692054795334e-06,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5542297363281,0.0,0.0,3.814354613496107e-06,299.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5572204589844,0.0,0.0,1.809365494409576e-05,282.2273254394531,294.1499938964844,280.4345703125,279.9018249511719,282.2825622558594,280.7686462402344,281.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.859511707560159e-05,4.827260813300427e-11,3.85950697818771e-05,-8.831444574752823e-05,0.0,0.0,0.0,-0.0002173951506847,60.0,-0.0576613470911979,-0.0,-1.0155537522038571e-10,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550842285156,0.0,0.0,3.622203394115786e-06,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5607604980469,0.0,0.0,3.814354613496107e-06,299.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56903076171875,0.0,0.0,2.8172692054795334e-06,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5542297363281,0.0,0.0,3.814354613496107e-06,299.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5572204589844,0.0,0.0,1.809365494409576e-05,282.2273254394531,294.1499938964844,280.4345703125,279.9018249511719,282.2825622558594,280.7686462402344,281.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.859511707560159e-05,4.827260813300427e-11,3.85950697818771e-05,-8.831444574752823e-05,0.0,0.0,0.0,-0.0002173951506847,60.0,-0.0576613470911979,-0.0,-1.0155537522038571e-10,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,299.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55499267578125,0.0,0.0,1.5738004321974586e-06,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,1.6572876120335422e-06,299.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689392089844,0.0,0.0,1.2240669775565038e-06,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,1.6572876120335422e-06,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,7.861459380364977e-06,282.22723388671875,294.1499938964844,280.4189453125,279.88653564453125,282.28253173828125,280.7688293457031,281.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.676921237958595e-05,2.097396041567112e-11,1.676919055171311e-05,-3.837169788312167e-05,0.0,0.0,0.0,-9.44561033975333e-05,60.0,-0.0321019664406776,-0.0,-1.9171520274086085e-11,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,299.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55499267578125,0.0,0.0,1.5738004321974586e-06,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,1.6572876120335422e-06,299.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689392089844,0.0,0.0,1.2240669775565038e-06,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,1.6572876120335422e-06,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,7.861459380364977e-06,282.22723388671875,294.1499938964844,280.4189453125,279.88653564453125,282.28253173828125,280.7688293457031,281.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.676921237958595e-05,2.097396041567112e-11,1.676919055171311e-05,-3.837169788312167e-05,0.0,0.0,0.0,-9.44561033975333e-05,60.0,-0.0321019664406776,-0.0,-1.9171520274086085e-11,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55499267578125,0.0,0.0,5.279695187709876e-07,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,5.559773512686661e-07,299.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,4.106429685180047e-07,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,5.559773512686661e-07,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,2.6373170385340927e-06,282.22723388671875,294.1499938964844,280.4028015136719,279.8706970214844,282.28253173828125,280.7688903808594,281.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.6257358664879575e-06,7.036326816339811e-12,5.625729045277694e-06,-1.287287705054041e-05,0.0,0.0,0.0,-3.168813418596983e-05,60.0,-0.014012916944921,-0.0,-2.15762000280173e-12,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55499267578125,0.0,0.0,5.279695187709876e-07,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,5.559773512686661e-07,299.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,4.106429685180047e-07,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,5.559773512686661e-07,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,2.6373170385340927e-06,282.22723388671875,294.1499938964844,280.4028015136719,279.8706970214844,282.28253173828125,280.7688903808594,281.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.6257358664879575e-06,7.036326816339811e-12,5.625729045277694e-06,-1.287287705054041e-05,0.0,0.0,0.0,-3.168813418596983e-05,60.0,-0.014012916944921,-0.0,-2.15762000280173e-12,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,299.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.55499267578125,0.0,0.0,2.680155830603326e-07,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.822333158292168e-07,299.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,2.0845655512857775e-07,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.822333158292168e-07,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.3387932540354086e-06,282.22723388671875,294.1499938964844,280.3944702148437,279.862548828125,282.28253173828125,280.7688903808594,281.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.8558354188135127e-06,3.5719044909343638e-12,2.8558317808347056e-06,-6.534745807584841e-06,0.0,0.0,0.0,-1.6086079995147884e-05,60.0,-0.0086529524996876,-0.0,-5.56003214389339e-13,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,1.151390023323984e-07,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,1.212469129541205e-07,299.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,8.955255736964318e-08,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,1.212469129541205e-07,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,5.751431899625459e-07,282.22723388671875,294.1499938964844,280.385986328125,279.8542175292969,282.28253173828125,280.7688903808594,281.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.226890049110807e-06,1.5345170880504133e-12,1.226888457495079e-06,-2.80736162494577e-06,0.0,0.0,0.0,-6.910704541951418e-06,60.0,-0.0050891521386802,-0.0,-1.0261295258591141e-13,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,1.2908469848582628e-08,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,1.3593240311138288e-08,299.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.0039920894655552e-08,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,1.3593240311138288e-08,299.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,6.448048139873208e-08,282.22723388671875,294.1499938964844,280.3684387207031,279.8370056152344,282.28253173828125,280.7688903808594,281.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3756549321897182e-07,1.720619767541301e-13,1.3756530847786053e-07,-3.147664244806947e-07,0.0,0.0,0.0,-7.748603820800781e-07,60.0,-0.0016712846700102,-0.0,-1.2897536694989552e-15,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
