time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12016680,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,1.2908469848582628e-08,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,1.3593240311138288e-08,299.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.0039920894655552e-08,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,1.3593240311138288e-08,299.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,6.448048139873208e-08,282.22723388671875,294.1499938964844,280.3684387207031,279.8370056152344,282.28253173828125,280.7688903808594,281.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3756549321897182e-07,1.720619767541301e-13,1.3756530847786053e-07,-3.147664244806947e-07,0.0,0.0,0.0,-7.748603820800781e-07,60.0,-0.0016712846700102,-0.0,-1.2897536694989552e-15,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,299.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,1.8907417298485998e-10,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,1.9910420534507967e-10,299.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.4705768547340623e-10,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,1.9910420534507967e-10,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,9.444646176248739e-10,282.22723388671875,294.1499938964844,280.3500061035156,279.8189392089844,282.28253173828125,280.7688903808594,281.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0145047852082602e-09,2.5286887502944414e-15,2.0145023427176052e-09,-4.611192760961558e-09,0.0,0.0,0.0,-1.1365045793354513e-08,60.0,-0.0005318651092238,-0.0,-2.767079673727501e-19,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,299.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,1.8907417298485998e-10,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,1.9910420534507967e-10,299.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.4705768547340623e-10,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,1.9910420534507967e-10,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,9.444646176248739e-10,282.22723388671875,294.1499938964844,280.3500061035156,279.8189392089844,282.28253173828125,280.7688903808594,281.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0145047852082602e-09,2.5286887502944414e-15,2.0145023427176052e-09,-4.611192760961558e-09,0.0,0.0,0.0,-1.1365045793354513e-08,60.0,-0.0005318651092238,-0.0,-2.767079673727501e-19,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-8.698946944718511e-12,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-9.160410277542219e-12,299.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-6.765847430922899e-12,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-9.160410277542219e-12,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-4.3453039777485714e-11,282.22723388671875,294.1499938964844,280.3307189941406,279.800048828125,282.28253173828125,280.7688903808594,281.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,9.309820275804626e-11,-1.396036425574889e-16,-9.309806398016818e-11,2.1163201746610127e-10,0.0,0.0,0.0,5.238689482212067e-10,60.0,-0.0001638313551666,-0.0,-5.857207655376973e-22,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-8.698946944718511e-12,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-9.160410277542219e-12,299.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-6.765847430922899e-12,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-9.160410277542219e-12,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-4.3453039777485714e-11,282.22723388671875,294.1499938964844,280.3307189941406,279.800048828125,282.28253173828125,280.7688903808594,281.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,9.309820275804626e-11,-1.396036425574889e-16,-9.309806398016818e-11,2.1163201746610127e-10,0.0,0.0,0.0,5.238689482212067e-10,60.0,-0.0001638313551666,-0.0,-5.857207655376973e-22,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.3123474121094,279.78204345703125,282.28253173828125,280.7688903808594,281.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,1.992177256493477e-12,6.059939229633894e-18,-1.992183328025643e-12,4.34898861714772e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.986577889416367e-05,-0.0,-1.5572321004899944e-33,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.31072998046875,279.78045654296875,282.28253173828125,280.7688903808594,281.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.263177922319116e-12,1.1997818033718238e-17,3.263165779254784e-12,-6.006449244227996e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.3247214964358136e-05,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.30047607421875,279.7704162597656,282.28253173828125,280.7688903808594,281.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3188350071627903e-12,1.1379404572883794e-17,3.3188237314601965e-12,-4.324972671665428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.591819404391572e-05,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.29010009765625,279.76025390625,282.28253173828125,280.7688903808594,281.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3188350071627903e-12,1.1379405400064408e-17,3.3188237314601965e-12,-4.324972671665428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.459483948769048e-05,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.2689514160156,279.7395324707031,282.28253173828125,280.7688903808594,281.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-9.664322533353698e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.2689514160156,279.7395324707031,282.28253173828125,280.7688903808594,281.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-9.664322533353698e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.24737548828125,279.7183837890625,282.28253173828125,280.7688903808594,281.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.992177256493477e-12,6.0599396432242004e-18,-1.992183328025643e-12,4.34898861714772e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.499733677221229e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.24737548828125,279.7183837890625,282.28253173828125,280.7688903808594,281.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.992177256493477e-12,6.0599396432242004e-18,-1.992183328025643e-12,4.34898861714772e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.499733677221229e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.2254638671875,279.6968994140625,282.28253173828125,280.7688903808594,281.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-2.5863021164695965e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.2254638671875,279.6968994140625,282.28253173828125,280.7688903808594,281.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-2.5863021164695965e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.20330810546875,279.6752014160156,282.28253173828125,280.7688903808594,281.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.8184748569183284e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.20330810546875,279.6752014160156,282.28253173828125,280.7688903808594,281.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.8184748569183284e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.19219970703125,279.664306640625,282.28253173828125,280.7688903808594,281.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.647074896027334e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.1810302734375,279.65338134765625,282.28253173828125,280.7688903808594,281.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.5181663002294954e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.15869140625,279.6314697265625,282.28253173828125,280.7688903808594,281.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.3184159115553484e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.15869140625,279.6314697265625,282.28253173828125,280.7688903808594,281.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.3184159115553484e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.13641357421875,279.6096496582031,282.28253173828125,280.7688903808594,281.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.1994355872957383e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.13641357421875,279.6096496582031,282.28253173828125,280.7688903808594,281.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.1994355872957383e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.1142883300781,279.58795166015625,282.28253173828125,280.7688903808594,281.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.1144984455313534e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.1142883300781,279.58795166015625,282.28253173828125,280.7688903808594,281.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.1144984455313534e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.0924072265625,279.5664978027344,282.28253173828125,280.7688903808594,281.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,2.047834341337152e-12,6.678351863287728e-18,-2.0478410633906208e-12,2.667512044585152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0416300710858195e-06,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.0924072265625,279.5664978027344,282.28253173828125,280.7688903808594,281.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,2.047834341337152e-12,6.678351863287728e-18,-2.0478410633906208e-12,2.667512044585152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0416300710858195e-06,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-2.5585138391584494e-13,299.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-2.694238332868332e-13,299.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-1.989955102825805e-13,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-2.694238332868332e-13,299.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-1.278030632712035e-12,282.22723388671875,294.1499938964844,280.0815734863281,279.555908203125,282.28253173828125,280.7688903808594,281.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.189861228086569e-13,8.101258854014706e-18,7.189779912923633e-13,1.6934846537239312e-12,0.0,0.0,0.0,0.0,60.0,-1.0113897133123828e-06,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.07086181640625,279.5453796386719,282.28253173828125,280.7688903808594,281.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,1.992177256493477e-12,6.0599396432242004e-18,-1.992183328025643e-12,4.34898861714772e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.822651918511838e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.0497436523437,279.5246887207031,282.28253173828125,280.7688903808594,281.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-9.254961810256646e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.0497436523437,279.5246887207031,282.28253173828125,280.7688903808594,281.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-9.254961810256646e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.0291748046875,279.5045471191406,282.28253173828125,280.7688903808594,281.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-8.718924391359906e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.0291748046875,279.5045471191406,282.28253173828125,280.7688903808594,281.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-8.718924391359906e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.0092163085937,279.4849853515625,282.28253173828125,280.7688903808594,281.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-8.209528914449038e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.0092163085937,279.4849853515625,282.28253173828125,280.7688903808594,281.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-8.209528914449038e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.989990234375,279.4661560058594,282.28253173828125,280.7688903808594,281.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-7.725410000603006e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.989990234375,279.4661560058594,282.28253173828125,280.7688903808594,281.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719672314849149e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-7.725410000603006e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-2.5585138391584494e-13,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-2.694238332868332e-13,299.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-1.989955102825805e-13,299.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-2.694238332868332e-13,299.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-1.278030632712035e-12,282.22723388671875,294.1499938964844,279.9806823730469,279.45703125,282.28253173828125,280.7688903808594,281.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.189861228086569e-13,8.101258854014706e-18,7.189779912923633e-13,1.6934846537239312e-12,0.0,0.0,0.0,0.0,60.0,-7.495419254155422e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,279.9715881347656,279.4481201171875,282.28253173828125,280.7688903808594,281.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,2.047834341337152e-12,6.67835144969742e-18,-2.0478410633906208e-12,2.667512044585152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.272487891896162e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
