time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019020,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9541320800781,279.4309997558594,282.28253173828125,280.7688903808594,281.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-6.835961130491341e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9541320800781,279.4309997558594,282.28253173828125,280.7688903808594,281.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-6.835961130491341e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9376525878906,279.41485595703125,282.28253173828125,280.7688903808594,281.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-6.422205274247972e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9376525878906,279.41485595703125,282.28253173828125,280.7688903808594,281.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-6.422205274247972e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9223022460937,279.3998107910156,282.28253173828125,280.7688903808594,281.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-6.032359465280024e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9223022460937,279.3998107910156,282.28253173828125,280.7688903808594,281.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-6.032359465280024e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9081420898437,279.3859558105469,282.28253173828125,280.7688903808594,281.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-5.640920335281407e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9081420898437,279.3859558105469,282.28253173828125,280.7688903808594,281.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-5.640920335281407e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.90155029296875,279.3794860839844,282.28253173828125,280.7688903808594,281.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.099765427170496e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.89532470703125,279.37335205078125,282.28253173828125,280.7688903808594,281.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-9.887095302474336e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8838806152344,279.3621520996094,282.28253173828125,280.7688903808594,281.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-7.968608315422898e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8838806152344,279.3621520996094,282.28253173828125,280.7688903808594,281.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-7.968608315422898e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8739318847656,279.3523864746094,282.28253173828125,280.7688903808594,281.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-6.616444920837239e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8739318847656,279.3523864746094,282.28253173828125,280.7688903808594,281.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-6.616444920837239e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8655700683594,279.3442077636719,282.28253173828125,280.7688903808594,281.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-5.621564582725114e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8655700683594,279.3442077636719,282.28253173828125,280.7688903808594,281.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-5.621564582725114e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,279.85888671875,279.3376770019531,282.28253173828125,280.7688903808594,281.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-4.887871227765572e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,279.85888671875,279.3376770019531,282.28253173828125,280.7688903808594,281.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-4.887871227765572e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8562316894531,279.3350524902344,282.28253173828125,280.7688903808594,281.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3188350071627903e-12,1.1379402918522569e-17,3.3188237314601965e-12,-4.324972671665428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.618486286744883e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8540344238281,279.3328857421875,282.28253173828125,280.7688903808594,281.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.3188350071627903e-12,1.1379404572883794e-17,3.3188237314601965e-12,-4.324972671665428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.368229156170856e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,279.8510131835937,279.3299560546875,282.28253173828125,280.7688903808594,281.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-3.9360287473755307e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,279.8510131835937,279.3299560546875,282.28253173828125,280.7688903808594,281.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-3.9360287473755307e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,5.117027678316899e-13,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,5.388476665736663e-13,299.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,3.97991020565161e-13,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,5.388476665736663e-13,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,2.55606126542407e-12,282.22723388671875,294.1499938964844,279.8500061035156,279.3289489746094,282.28253173828125,280.7688903808594,281.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,2.1034916430212602e-12,7.296764496941558e-18,-2.1034987987555986e-12,9.86035472022584e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.584439127735095e-07,-0.0,-2.0267154052839512e-24,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,5.117027678316899e-13,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,5.388476665736663e-13,299.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,3.97991020565161e-13,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,5.388476665736663e-13,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,2.55606126542407e-12,282.22723388671875,294.1499938964844,279.8500061035156,279.3289489746094,282.28253173828125,280.7688903808594,281.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,2.1034916430212602e-12,7.296764496941558e-18,-2.1034987987555986e-12,9.86035472022584e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.584439127735095e-07,-0.0,-2.0267154052839512e-24,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,279.85107421875,279.3291015625,282.28253173828125,280.7688903808594,281.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-3.290460881544277e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,279.85107421875,279.3291015625,282.28253173828125,280.7688903808594,281.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-3.290460881544277e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.85418701171875,279.3295593261719,282.28253173828125,280.7688903808594,281.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-3.040659066755325e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.85418701171875,279.3295593261719,282.28253173828125,280.7688903808594,281.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-3.040659066755325e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8564758300781,279.3299255371094,282.28253173828125,280.7688903808594,281.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-2.695217631298874e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8592529296875,279.3303527832031,282.28253173828125,280.7688903808594,281.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719669833307313e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-2.634873510487523e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8661804199219,279.3314514160156,282.28253173828125,280.7688903808594,281.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719669833307313e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-2.508720342575544e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8661804199219,279.3314514160156,282.28253173828125,280.7688903808594,281.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719669833307313e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-2.508720342575544e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8748474121094,279.3329162597656,282.28253173828125,280.7688903808594,281.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719669833307313e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-2.3741415589029202e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8748474121094,279.3329162597656,282.28253173828125,280.7688903808594,281.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719669833307313e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-2.3741415589029202e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8851318359375,279.3347473144531,282.28253173828125,280.7688903808594,281.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-2.2384242015505162e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.8851318359375,279.3347473144531,282.28253173828125,280.7688903808594,281.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-2.2384242015505162e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.89697265625,279.3369140625,282.28253173828125,280.7688903808594,281.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-2.101796070519413e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.89697265625,279.3369140625,282.28253173828125,280.7688903808594,281.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-2.101796070519413e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9034118652344,279.338134765625,282.28253173828125,280.7688903808594,281.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-2.035986881310237e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.91021728515625,279.3394470214844,282.28253173828125,280.7688903808594,281.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.9731379552467845e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
