time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021420,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9248046875,279.34234619140625,282.28253173828125,280.7688903808594,281.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.847212303118795e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9248046875,279.34234619140625,282.28253173828125,280.7688903808594,281.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.847212303118795e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9405822753906,279.3456420898437,282.28253173828125,280.7688903808594,281.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.7319892720024654e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9405822753906,279.3456420898437,282.28253173828125,280.7688903808594,281.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.7319892720024654e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9574890136719,279.3493347167969,282.28253173828125,280.7688903808594,281.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.6217759934988862e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9574890136719,279.3493347167969,282.28253173828125,280.7688903808594,281.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.6217759934988862e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.97540283203125,279.3534240722656,282.28253173828125,280.7688903808594,281.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.4944841097985773e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.97540283203125,279.3534240722656,282.28253173828125,280.7688903808594,281.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.4944841097985773e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.9847106933594,279.3556213378906,282.28253173828125,280.7688903808594,281.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.4532679415424354e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,279.99420166015625,279.3579406738281,282.28253173828125,280.7688903808594,281.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.40909151014057e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.0138244628906,279.36285400390625,282.28253173828125,280.7688903808594,281.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.2988780895284438e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.0138244628906,279.36285400390625,282.28253173828125,280.7688903808594,281.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.2988780895284438e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.0341186523437,279.36822509765625,282.28253173828125,280.7688903808594,281.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-1.2025552109662385e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.0341186523437,279.36822509765625,282.28253173828125,280.7688903808594,281.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-1.2025552109662385e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.05499267578125,279.3740539550781,282.28253173828125,280.7688903808594,281.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.338084948502982e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-1.1372014796506846e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.05499267578125,279.3740539550781,282.28253173828125,280.7688903808594,281.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.338084948502982e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-1.1372014796506846e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.07635498046875,279.3803405761719,282.28253173828125,280.7688903808594,281.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.0764019719999852e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.07635498046875,279.3803405761719,282.28253173828125,280.7688903808594,281.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.0764019719999852e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.0871887207031,279.3836669921875,282.28253173828125,280.7688903808594,281.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.0317700827044973e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.0981140136719,279.3870849609375,282.28253173828125,280.7688903808594,281.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719669833307313e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-1.0014841933525533e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.1201171875,279.39434814453125,282.28253173828125,280.7688903808594,281.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-9.183687410541097e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.1201171875,279.39434814453125,282.28253173828125,280.7688903808594,281.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-9.183687410541097e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.1423034667969,279.402099609375,282.28253173828125,280.7688903808594,281.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-8.662223649480438e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.1423034667969,279.402099609375,282.28253173828125,280.7688903808594,281.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-8.662223649480438e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.1645202636719,279.4103698730469,282.28253173828125,280.7688903808594,281.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,2.047834341337152e-12,6.678351036107113e-18,-2.0478410633906208e-12,2.667512044585152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.174916388270503e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.1645202636719,279.4103698730469,282.28253173828125,280.7688903808594,281.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,2.047834341337152e-12,6.678351036107113e-18,-2.0478410633906208e-12,2.667512044585152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.174916388270503e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.18670654296875,279.419189453125,282.28253173828125,280.7688903808594,281.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719669833307313e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-7.687609837603304e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.18670654296875,279.419189453125,282.28253173828125,280.7688903808594,281.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719669833307313e-18,6.633202017172768e-13,1.2008034574551104e-14,0.0,0.0,0.0,0.0,60.0,-7.687609837603304e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-2.5585138391584494e-13,299.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-2.694238332868332e-13,299.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-1.989955102825805e-13,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-2.694238332868332e-13,299.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-1.278030632712035e-12,282.22723388671875,294.1499938964844,280.19775390625,279.4237976074219,282.28253173828125,280.7688903808594,281.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.3744923088468992e-12,1.0760990284868737e-17,3.3744814668251744e-12,-2.64349609910286e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.455341943796159e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-5.117027678316899e-13,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-5.388476665736663e-13,299.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-3.97991020565161e-13,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-5.388476665736663e-13,299.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-2.55606126542407e-12,282.22723388671875,294.1499938964844,280.2087707519531,279.4285583496094,282.28253173828125,280.7688903808594,281.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4301493936905736e-12,1.0142577651214904e-17,3.4301392021901522e-12,-9.620194181200747e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.229905207850609e-08,-0.0,-2.0267154052839512e-24,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.23052978515625,279.4385070800781,282.28253173828125,280.7688903808594,281.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,1.992177256493477e-12,6.059937988862975e-18,-1.992183328025643e-12,4.34898861714772e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.78586360436384e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.23052978515625,279.4385070800781,282.28253173828125,280.7688903808594,281.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,1.992177256493477e-12,6.059937988862975e-18,-1.992183328025643e-12,4.34898861714772e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.78586360436384e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-2.5585138391584494e-13,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-2.694238332868332e-13,299.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-1.989955102825805e-13,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-2.694238332868332e-13,299.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-1.278030632712035e-12,282.22723388671875,294.1499938964844,280.251953125,279.4490661621094,282.28253173828125,280.7688903808594,281.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.189861228086569e-13,8.101257199653481e-18,7.189779912923633e-13,1.6934846537239312e-12,0.0,0.0,0.0,0.0,60.0,-6.362316895547337e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-2.5585138391584494e-13,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-2.694238332868332e-13,299.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-1.989955102825805e-13,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-2.694238332868332e-13,299.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-1.278030632712035e-12,282.22723388671875,294.1499938964844,280.251953125,279.4490661621094,282.28253173828125,280.7688903808594,281.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.189861228086569e-13,8.101257199653481e-18,7.189779912923633e-13,1.6934846537239312e-12,0.0,0.0,0.0,0.0,60.0,-6.362316895547337e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.2729187011719,279.4602355957031,282.28253173828125,280.7688903808594,281.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-5.9569867261188854e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.2729187011719,279.4602355957031,282.28253173828125,280.7688903808594,281.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-5.9569867261188854e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.2933044433594,279.4720458984375,282.28253173828125,280.7688903808594,281.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-5.5584877145520295e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.2933044433594,279.4720458984375,282.28253173828125,280.7688903808594,281.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-5.5584877145520295e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.3032531738281,279.4781799316406,282.28253173828125,280.7688903808594,281.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719669833307313e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-5.367208544271308e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
