time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12023760,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.3130187988281,279.4844970703125,282.28253173828125,280.7688903808594,281.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-5.1918689791818906e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.3319396972656,279.4976501464844,282.28253173828125,280.7688903808594,281.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.8662386120668095e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.3319396972656,279.4976501464844,282.28253173828125,280.7688903808594,281.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.8662386120668095e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.3500061035156,279.511474609375,282.28253173828125,280.7688903808594,281.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.5611024290792563e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.3500061035156,279.511474609375,282.28253173828125,280.7688903808594,281.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.5611024290792563e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.36749267578125,279.52667236328125,282.28253173828125,280.7688903808594,281.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.338083294141757e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-4.2696292723576335e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.36749267578125,279.52667236328125,282.28253173828125,280.7688903808594,281.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.338083294141757e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-4.2696292723576335e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.38482666015625,279.5437316894531,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.338083294141757e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-3.9849872734976095e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.38482666015625,279.5437316894531,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.338083294141757e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-3.9849872734976095e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.3934631347656,279.552978515625,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3188350071627903e-12,1.1379403745703185e-17,3.3188237314601965e-12,-4.324972671665428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.8529133661313615e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.4020690917969,279.5626220703125,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-3.70717678777055e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.4192199707031,279.5832214355469,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-3.14927852684832e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.4192199707031,279.5832214355469,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-3.14927852684832e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.43634033203125,279.6054382324219,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-3.1105670927900064e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.43634033203125,279.6054382324219,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-3.1105670927900064e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.4534606933594,279.6291809082031,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-2.9056248962433532e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.4534606933594,279.6291809082031,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-2.9056248962433532e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.4706115722656,279.65435791015625,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,4.066964010007723e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.4706115722656,279.65435791015625,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,4.066964010007723e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-2.5585138391584494e-13,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-2.694238332868332e-13,299.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-1.989955102825805e-13,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-2.694238332868332e-13,299.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-1.278030632712035e-12,282.22723388671875,294.1499938964844,280.47918701171875,279.6674499511719,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.189861228086569e-13,8.101258026834095e-18,7.189779912923633e-13,1.6934846537239312e-12,0.0,0.0,0.0,0.0,60.0,-2.44291101125782e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-2.5585138391584494e-13,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-2.694238332868332e-13,299.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-1.989955102825805e-13,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-2.694238332868332e-13,299.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-1.278030632712035e-12,282.22723388671875,294.1499938964844,280.48779296875,279.6808776855469,282.28253173828125,280.7688903808594,281.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.189861228086569e-13,8.101258026834095e-18,7.189779912923633e-13,1.6934846537239312e-12,0.0,0.0,0.0,0.0,60.0,-1.7572655508502066e-07,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.5050964355469,279.7086181640625,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-4.8730701251997743e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.5050964355469,279.7086181640625,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-4.8730701251997743e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.52252197265625,279.7375183105469,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,2.047834341337152e-12,6.678350622516807e-18,-2.0478410633906208e-12,2.667512044585152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.593657377758518e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.52252197265625,279.7375183105469,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,2.047834341337152e-12,6.678350622516807e-18,-2.0478410633906208e-12,2.667512044585152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.593657377758518e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.54010009765625,279.7674560546875,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,1.0911350045716972e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.54010009765625,279.7674560546875,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,1.0911350045716972e-06,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.5578918457031,279.79833984375,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,5.115129511068517e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.5578918457031,279.79833984375,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,5.115129511068517e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.5668640136719,279.8140869140625,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,3.7183346535130113e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.5758972167969,279.830078125,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,2.706375710204157e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.5941772460937,279.8625793457031,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,1.2002782057152217e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.5941772460937,279.8625793457031,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,1.2002782057152217e-07,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.6127624511719,279.8957214355469,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,3.370160683857648e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.6127624511719,279.8957214355469,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,3.370160683857648e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.63165283203125,279.9294738769531,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.781984808133185e-10,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.63165283203125,279.9294738769531,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.781984808133185e-10,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.65093994140625,279.9636535644531,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-9.040228121648395e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.65093994140625,279.9636535644531,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-9.040228121648395e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
