time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026100,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.66070556640625,279.9808959960937,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-9.655054533652674e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.67059326171875,279.99822998046875,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-1.0064939104381665e-08,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.6907043457031,280.0330810546875,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-1.1385677289865724e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.6907043457031,280.0330810546875,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-1.1385677289865724e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.7112731933594,280.068115234375,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-1.01332533475329e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,280.7112731933594,280.068115234375,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.33808412132237e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-1.01332533475329e-08,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.7323303222656,280.1032409667969,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.372100015359592e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.7323303222656,280.1032409667969,282.28253173828125,280.7688903808594,281.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.372100015359592e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.7539367675781,280.1383361816406,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.7539367675781,280.1383361816406,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.76495361328125,280.1558532714844,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-7.3096049213461364e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.7760925292969,280.1733093261719,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-7.286833803021864e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.7988586425781,280.2080993652344,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-7.582861449861866e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.7988586425781,280.2080993652344,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-7.582861449861866e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-2.5585138391584494e-13,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-2.694238332868332e-13,299.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-1.989955102825805e-13,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-2.694238332868332e-13,299.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-1.278030632712035e-12,282.22723388671875,294.1499938964844,280.822265625,280.2425842285156,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3744923088468992e-12,1.076099111204935e-17,3.3744814668251744e-12,-2.64349609910286e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.286833803021864e-09,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-2.5585138391584494e-13,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-2.694238332868332e-13,299.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-1.989955102825805e-13,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-2.694238332868332e-13,299.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-1.278030632712035e-12,282.22723388671875,294.1499938964844,280.822265625,280.2425842285156,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3744923088468992e-12,1.076099111204935e-17,3.3744814668251744e-12,-2.64349609910286e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.286833803021864e-09,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.8463439941406,280.2766418457031,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-1.2751959488355171e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.8463439941406,280.2766418457031,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-1.2751959488355171e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.8711242675781,280.3102111816406,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.303786216297567e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.8711242675781,280.3102111816406,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.303786216297567e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.8837890625,280.3267822265625,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.2582435355598144e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.8966369628906,280.3431701660156,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.0077585694575654e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.92291259765625,280.3754577636719,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.827527266826337e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.92291259765625,280.3754577636719,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.827527266826337e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.95001220703125,280.40692138671875,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.827527266826337e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.95001220703125,280.40692138671875,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.827527266826337e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.9840393066406,280.44439697265625,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.5998138631375696e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,280.9840393066406,280.44439697265625,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.5998138631375696e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,281.0306701660156,280.4941711425781,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.2582435355598144e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,281.0306701660156,280.4941711425781,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-4.2582435355598144e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,281.0584411621094,280.5234069824219,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-1.297967289204393e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,281.0890808105469,280.555419921875,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,-1.6623089571510263e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,281.1584777832031,280.6272888183594,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.338084948502982e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-3.392931935408683e-09,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.5585138391584494e-13,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,2.694238332868332e-13,299.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,1.989955102825805e-13,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,2.694238332868332e-13,299.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.278030632712035e-12,282.22723388671875,294.1499938964844,281.1584777832031,280.6272888183594,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.076717362808737e-13,9.338084948502982e-18,6.076623579320817e-13,-1.669468599821422e-12,0.0,0.0,0.0,0.0,60.0,-3.392931935408683e-09,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-2.5585138391584494e-13,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-2.694238332868332e-13,299.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-1.989955102825805e-13,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-2.694238332868332e-13,299.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-1.278030632712035e-12,282.22723388671875,294.1499938964844,281.23809814453125,280.7089233398437,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3744923088468992e-12,1.076099111204935e-17,3.3744814668251744e-12,-2.64349609910286e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3909922930442917e-09,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-2.5585138391584494e-13,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-2.694238332868332e-13,299.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-1.989955102825805e-13,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-2.694238332868332e-13,299.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-1.278030632712035e-12,282.22723388671875,294.1499938964844,281.23809814453125,280.7089233398437,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3744923088468992e-12,1.076099111204935e-17,3.3744814668251744e-12,-2.64349609910286e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3909922930442917e-09,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,281.3271484375,280.7994384765625,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,3.1879898720887917e-10,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,281.3271484375,280.7994384765625,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719670660487925e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,3.1879898720887917e-10,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,-2.5585138391584494e-13,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,-2.694238332868332e-13,299.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,-1.989955102825805e-13,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,-2.694238332868332e-13,299.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,-1.278030632712035e-12,282.22723388671875,294.1499938964844,281.4248352050781,280.89801025390625,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3744923088468992e-12,1.0760990284868737e-17,3.3744814668251744e-12,-2.64349609910286e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6167662764132727e-09,-0.0,-5.066788513209878e-25,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
