time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12030780,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,283.983642578125,283.21417236328125,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,4.554271196277604e-11,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,283.983642578125,283.21417236328125,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,4.554271196277604e-11,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,284.03350830078125,283.2480773925781,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,9.791683019955144e-10,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,0.0,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,0.0,299.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,0.0,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,0.0,299.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0,282.22723388671875,294.1499938964844,284.0813293457031,283.279296875,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.633289295447653e-13,8.719671487668538e-18,6.633202017172768e-13,1.2008035421584051e-14,0.0,0.0,0.0,0.0,60.0,1.6167662764132727e-09,-0.0,-0.0,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.906471729957616e-10,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,3.060654507613947e-10,299.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,2.2605890770410755e-10,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,3.060654507613947e-10,299.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.4518427571275083e-09,282.22723388671875,294.1499938964844,284.1703796386719,283.3331298828125,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.096932488233506e-09,3.8825029921986466e-15,3.096928491430616e-09,-7.087967102137327e-09,0.0,0.0,0.0,-1.7462298274040222e-08,60.0,3.819940502580721e-06,-0.0,-6.538670422739265e-19,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.0,2.906471729957616e-10,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.0,3.060654507613947e-10,299.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.0,2.2605890770410755e-10,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,3.060654507613947e-10,299.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,1.4518427571275083e-09,282.22723388671875,294.1499938964844,284.1703796386719,283.3331298828125,282.28253173828125,280.7688903808594,281.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.096932488233506e-09,3.8825029921986466e-15,3.096928491430616e-09,-7.087967102137327e-09,0.0,0.0,0.0,-1.7462298274040222e-08,60.0,3.819940502580721e-06,-0.0,-6.538670422739265e-19,0.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,299.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.050000000745058,3.199165599099274e-09,299.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.050000000745058,3.3688754008665e-09,299.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.050000000745058,2.488239836395678e-09,299.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.050000000745058,3.3688754008665e-09,299.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.050000000745058,1.5980495149392482e-08,282.22723388671875,291.1499938964844,284.25,283.3747863769531,282.28253173828125,280.7688903808594,281.79083251953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.408125692772046e-08,4.260512027811497e-14,3.4081214295156315e-08,-7.799068413305579e-08,0.0,0.0,0.0,-1.919688656926155e-07,60.0,4.2607553041307256e-05,-0.0,-7.921924608288107e-17,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,299.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5550231933594,0.0,0.050000000745058,3.199165599099274e-09,299.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5606994628906,0.0,0.050000000745058,3.3688754008665e-09,299.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5689697265625,0.0,0.050000000745058,2.488239836395678e-09,299.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.050000000745058,3.3688754008665e-09,299.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.050000000745058,1.5980495149392482e-08,282.22723388671875,291.1499938964844,284.25,283.3747863769531,282.28253173828125,280.7688903808594,281.79083251953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.408125692772046e-08,4.260512027811497e-14,3.4081214295156315e-08,-7.799068413305579e-08,0.0,0.0,0.0,-1.919688656926155e-07,60.0,4.2607553041307256e-05,-0.0,-7.921924608288107e-17,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,299.3427429199219,297.1499938964844,293.1499938964844,0.0005158387357369,-50.710105895996094,282.6644897460937,0.6337985396385193,0.050000000745058,0.0408126227557659,299.1809387207031,297.1499938964844,293.1499938964844,0.0005857210489921,-62.962886810302734,282.6683044433594,0.6337985396385193,0.050000000745058,0.0429776571691036,299.5889587402344,297.1499938964844,293.1499938964844,0.0005543933366425,-44.0047721862793,282.6756286621094,0.6337985396385193,0.050000000745058,0.03174315020442,299.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.50347900390625,0.6337985396385193,0.050000000745058,0.0429776571691036,299.4779968261719,297.1499938964844,293.1499938964844,0.0005230383831076,-260.4537048339844,282.6659545898437,0.6337985396385193,0.050000000745058,0.2038675099611282,281.8956604003906,291.1499938964844,284.2872619628906,283.3920288085937,293.4623413085937,295.461181640625,282.010986328125,1.0,0.1097100973129272,0.2000000029802322,0.0,0.800000011920929,1.0,-0.4348176419734955,2.4329801817657426e-07,0.4348174035549164,-0.132422849535942,0.0,0.0,0.0,10.189297676086426,60.0,2469.536865234375,-0.0,12.270535469055176,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,299.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0804748535156,0.6317700147628784,0.050000000745058,0.0452372170984745,299.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0857849121094,0.6317700147628784,0.050000000745058,0.0476369671523571,299.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1825866699219,0.6317700147628784,0.050000000745058,0.0351845026016235,299.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9542541503906,0.6317700147628784,0.050000000745058,0.0476369671523571,299.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.823974609375,0.6317700147628784,0.050000000745058,0.2259692549705505,283.0914306640625,291.1499938964844,284.324462890625,283.40850830078125,294.9090576171875,299.21832275390625,284.4635314941406,1.0,0.1211063265800476,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.4820082187652588,3.563080497315241e-07,0.4820078611373901,-0.1438920646905899,0.0,0.0,0.0,12.459476470947266,60.0,5093.7021484375,-0.0,16.684457778930664,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,299.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.70391845703125,0.5834384560585022,0.050000000745058,0.0456137098371982,299.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70391845703125,0.5834384560585022,0.050000000745058,0.0480334348976612,299.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041320800781,0.5834384560585022,0.050000000745058,0.0354773327708244,298.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.5834384560585022,0.050000000745058,0.0480334348976612,299.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7033996582031,0.5834384560585022,0.050000000745058,0.227849930524826,287.8919372558594,291.1499938964844,284.3985595703125,283.43914794921875,294.8966979980469,299.3263244628906,288.677978515625,1.0,0.1412713378667831,0.800000011920929,0.0,0.2000000029802322,1.0,-0.4859890341758728,4.780814833793556e-06,0.4859842360019684,-0.1448148638010025,0.0,0.0,0.0,18.221162796020508,60.0,4296.3447265625,-0.0,23.347299575805664,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,299.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.70391845703125,0.5834384560585022,0.050000000745058,0.0456137098371982,299.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70391845703125,0.5834384560585022,0.050000000745058,0.0480334348976612,299.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041320800781,0.5834384560585022,0.050000000745058,0.0354773327708244,298.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.5834384560585022,0.050000000745058,0.0480334348976612,299.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7033996582031,0.5834384560585022,0.050000000745058,0.227849930524826,287.8919372558594,291.1499938964844,284.3985595703125,283.43914794921875,294.8966979980469,299.3263244628906,288.677978515625,1.0,0.1412713378667831,0.800000011920929,0.0,0.2000000029802322,1.0,-0.4859890341758728,4.780814833793556e-06,0.4859842360019684,-0.1448148638010025,0.0,0.0,0.0,18.221162796020508,60.0,4296.3447265625,-0.0,23.347299575805664,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,299.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.665283203125,0.7543679475784302,0.050000000745058,5.749823321821168e-05,299.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.665283203125,0.7543679475784302,0.050000000745058,6.054840923752636e-05,299.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6653137207031,0.7543679475784302,0.050000000745058,4.472084765438922e-05,298.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6652526855469,0.7543679475784302,0.050000000745058,6.054840923752636e-05,299.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.66522216796875,0.7543679475784302,0.050000000745058,0.0002872155746445,288.8070068359375,291.1499938964844,284.4354858398437,283.453369140625,295.0127258300781,299.30682373046875,289.0407409667969,1.0,0.1581533253192901,1.0,0.0,0.0,1.0,-0.0005005520652048,8.707890083314851e-05,0.0004134731716476,1.6698155377525836e-05,0.0,0.0,0.0,0.0068051307462155,60.0,2588.69677734375,-0.0,0.0410727635025978,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,299.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9828186035156,0.5291566252708435,0.050000000745058,0.0459787659347057,299.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9828186035156,0.5291566252708435,0.050000000745058,0.04841785505414,299.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9828186035156,0.5291566252708435,0.050000000745058,0.0357612632215023,298.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9827880859375,0.5291566252708435,0.050000000745058,0.04841785505414,299.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9827880859375,0.5291566252708435,0.050000000745058,0.2296734601259231,289.04522705078125,291.1499938964844,284.47235107421875,283.46685791015625,294.8819885253906,299.31072998046875,289.47967529296875,1.0,0.1634587943553924,1.0,0.0,0.1975048184394836,1.0,-0.4897100925445556,6.2094309214444365e-06,0.489703893661499,-0.1456260979175567,0.0,0.0,0.0,27.97835922241211,60.0,2260.058349609375,-0.0,32.30393981933594,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,299.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.502189576625824,0.050000000745058,0.0462892800569534,299.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.502189576625824,0.050000000745058,0.0487448424100875,299.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.502189576625824,0.050000000745058,0.0360027737915515,298.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.502189576625824,0.050000000745058,0.0487448424100875,299.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.502189576625824,0.050000000745058,0.2312245368957519,291.0791015625,291.1499938964844,284.5458679199219,283.4918212890625,294.9185485839844,299.279541015625,291.4260559082031,1.0,0.1746926009654998,1.0,0.0,0.5925144553184509,1.0,-0.4937319755554199,4.049761628266424e-07,0.4937315583229065,-0.1471490561962127,0.0,0.0,0.0,36.28337097167969,60.0,1913.162353515625,-0.0,37.39579772949219,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,299.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.502189576625824,0.050000000745058,0.0462892800569534,299.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.502189576625824,0.050000000745058,0.0487448424100875,299.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.502189576625824,0.050000000745058,0.0360027737915515,298.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.502189576625824,0.050000000745058,0.0487448424100875,299.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.502189576625824,0.050000000745058,0.2312245368957519,291.0791015625,291.1499938964844,284.5458679199219,283.4918212890625,294.9185485839844,299.279541015625,291.4260559082031,1.0,0.1746926009654998,1.0,0.0,0.5925144553184509,1.0,-0.4937319755554199,4.049761628266424e-07,0.4937315583229065,-0.1471490561962127,0.0,0.0,0.0,36.28337097167969,60.0,1913.162353515625,-0.0,37.39579772949219,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,299.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0406494140625,0.4903936982154846,0.050000000745058,0.0464790165424346,299.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0406494140625,0.4903936982154846,0.050000000745058,0.0489446446299552,299.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0406494140625,0.4903936982154846,0.050000000745058,0.0361503474414348,298.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0406494140625,0.4903936982154846,0.050000000745058,0.0489446446299552,299.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0406494140625,0.4903936982154846,0.050000000745058,0.2321723103523254,292.0778503417969,291.1499938964844,284.6190795898437,283.5141906738281,294.9340515136719,299.2666320800781,292.24249267578125,1.0,0.1837361603975296,1.0,0.0,0.9875240921974182,1.0,-0.49524787068367,2.683938191694324e-07,0.4952476024627685,-0.1471799463033676,0.0,0.0,0.0,41.3565788269043,60.0,1237.175537109375,-0.0,41.81231689453125,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,299.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0406494140625,0.4903936982154846,0.050000000745058,0.0464790165424346,299.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0406494140625,0.4903936982154846,0.050000000745058,0.0489446446299552,299.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0406494140625,0.4903936982154846,0.050000000745058,0.0361503474414348,298.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0406494140625,0.4903936982154846,0.050000000745058,0.0489446446299552,299.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0406494140625,0.4903936982154846,0.050000000745058,0.2321723103523254,292.0778503417969,291.1499938964844,284.6190795898437,283.5141906738281,294.9340515136719,299.2666320800781,292.24249267578125,1.0,0.1837361603975296,1.0,0.0,0.9875240921974182,1.0,-0.49524787068367,2.683938191694324e-07,0.4952476024627685,-0.1471799463033676,0.0,0.0,0.0,41.3565788269043,60.0,1237.175537109375,-0.0,41.81231689453125,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,299.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6060791015625,0.4819854497909546,0.050000000745058,0.0466320514678955,299.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6060791015625,0.4819854497909546,0.050000000745058,0.0491057969629764,299.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6060791015625,0.4819854497909546,0.050000000745058,0.036269374191761,298.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6060791015625,0.4819854497909546,0.050000000745058,0.0491057969629764,299.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6060791015625,0.4819854497909546,0.050000000745058,0.232936754822731,292.62957763671875,290.6499938964844,284.6921081542969,283.5340881347656,294.9550170898437,299.26397705078125,292.7416076660156,1.0,0.1907999813556671,1.0,0.0,0.9821850061416626,1.0,-0.4968742430210113,2.691296572265856e-07,0.4968739748001098,-0.1476305276155471,0.0,0.0,0.0,45.448150634765625,48.0,854.1723022460938,-0.0,45.45343399047852,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,299.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6060791015625,0.4819854497909546,0.050000000745058,0.0466320514678955,299.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6060791015625,0.4819854497909546,0.050000000745058,0.0491057969629764,299.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6060791015625,0.4819854497909546,0.050000000745058,0.036269374191761,298.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6060791015625,0.4819854497909546,0.050000000745058,0.0491057969629764,299.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6060791015625,0.4819854497909546,0.050000000745058,0.232936754822731,292.62957763671875,290.6499938964844,284.6921081542969,283.5340881347656,294.9550170898437,299.26397705078125,292.7416076660156,1.0,0.1907999813556671,1.0,0.0,0.9821850061416626,1.0,-0.4968742430210113,2.691296572265856e-07,0.4968739748001098,-0.1476305276155471,0.0,0.0,0.0,45.448150634765625,48.0,854.1723022460938,-0.0,45.45343399047852,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,299.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0822448730469,0.4805238842964172,0.050000000745058,0.0466592274606227,299.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0822448730469,0.4805238842964172,0.050000000745058,0.0491344109177589,299.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0822448730469,0.4805238842964172,0.050000000745058,0.0362905077636241,298.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0822448730469,0.4805238842964172,0.050000000745058,0.0491344109177589,299.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0822448730469,0.4805238842964172,0.050000000745058,0.2330725044012069,293.1053466796875,290.1499938964844,284.764892578125,283.5517272949219,294.9769897460937,299.2667236328125,293.2191162109375,1.0,0.1915388852357864,1.0,0.0,0.9768458604812622,1.0,-0.4971641302108764,2.695414877962321e-07,0.497163861989975,-0.1477858424186706,0.0,0.0,0.0,46.17401885986328,36.0,674.4466552734375,-0.0,46.10197830200195,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,299.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0822448730469,0.4805238842964172,0.050000000745058,0.0466592274606227,299.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0822448730469,0.4805238842964172,0.050000000745058,0.0491344109177589,299.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0822448730469,0.4805238842964172,0.050000000745058,0.0362905077636241,298.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0822448730469,0.4805238842964172,0.050000000745058,0.0491344109177589,299.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0822448730469,0.4805238842964172,0.050000000745058,0.2330725044012069,293.1053466796875,290.1499938964844,284.764892578125,283.5517272949219,294.9769897460937,299.2667236328125,293.2191162109375,1.0,0.1915388852357864,1.0,0.0,0.9768458604812622,1.0,-0.4971641302108764,2.695414877962321e-07,0.497163861989975,-0.1477858424186706,0.0,0.0,0.0,46.17401885986328,36.0,674.4466552734375,-0.0,46.10197830200195,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,299.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3081970214844,0.5244675874710083,0.050000000745058,0.0460227876901626,299.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3081970214844,0.5244675874710083,0.050000000745058,0.0484642088413238,299.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35040283203125,0.7859491109848022,0.2464225888252258,0.1121665686368942,298.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3081970214844,0.5244675874710083,0.050000000745058,0.0484642088413238,299.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31915283203125,0.644883930683136,0.2323332577943802,0.3991466760635376,293.3404541015625,290.1499938964844,284.8012390136719,283.55975341796875,295.1123046875,299.27001953125,293.4563903808594,1.0,0.1938267946243286,1.0,0.0,0.974176287651062,1.0,-0.7846908569335938,4.723584368093725e-07,0.7846903800964355,-0.2156749367713928,0.0,0.0,0.0,31.56825828552246,36.0,677.793212890625,-0.0,69.81078338623047,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,299.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0308532714844,0.8935225009918213,0.2435117065906524,0.1015300005674362,299.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0318908691406,0.8935225009918213,0.2215910404920578,0.1069159880280494,299.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0307922363281,0.8935225009918213,0.2574135065078735,0.0789677649736404,298.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0132141113281,0.9577829241752625,0.210894376039505,0.1289312541484832,299.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0307312011719,0.8935225009918213,0.2431003153324127,0.5071633458137512,294.0650634765625,289.6499938964844,284.8375244140625,283.5672607421875,295.7973327636719,299.2464599609375,294.2257080078125,1.0,0.2017584443092346,1.0,0.0,0.9716762900352478,1.0,-1.1064505577087402,7.699156867602142e-07,1.1064497232437134,-0.2659514248371124,0.0,0.0,0.0,15.13910675048828,56.0,1219.8172607421875,-0.0,106.01876831054688,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,299.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8612670898437,0.9101415276527404,0.2673975527286529,0.1137476116418838,298.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8612670898437,0.9101415276527404,0.2417968958616256,0.1197817102074623,299.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8612670898437,0.9101415276527404,0.2832968235015869,0.0884703621268272,298.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8612670898437,0.9101415276527404,0.2291481494903564,0.1197817102074623,299.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8612670898437,0.9101415276527404,0.2666906416416168,0.5681928396224976,294.87213134765625,289.1499938964844,284.9100036621094,283.5808410644531,295.84722900390625,299.21630859375,294.9258117675781,1.0,0.2206379324197769,1.0,0.0,0.9666762948036194,1.0,-1.2120051383972168,8.92614366421185e-07,1.21200430393219,-0.2867333889007568,0.0,0.0,0.0,17.362770080566406,76.0,895.9620971679688,-0.0,137.45120239257812,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,299.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8612670898437,0.9101415276527404,0.2673975527286529,0.1137476116418838,298.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8612670898437,0.9101415276527404,0.2417968958616256,0.1197817102074623,299.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8612670898437,0.9101415276527404,0.2832968235015869,0.0884703621268272,298.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8612670898437,0.9101415276527404,0.2291481494903564,0.1197817102074623,299.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8612670898437,0.9101415276527404,0.2666906416416168,0.5681928396224976,294.87213134765625,289.1499938964844,284.9100036621094,283.5808410644531,295.84722900390625,299.21630859375,294.9258117675781,1.0,0.2206379324197769,1.0,0.0,0.9666762948036194,1.0,-1.2120051383972168,8.92614366421185e-07,1.21200430393219,-0.2867333889007568,0.0,0.0,0.0,17.362770080566406,76.0,895.9620971679688,-0.0,137.45120239257812,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,299.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.30859375,0.9296560883522034,0.2930053770542145,0.1285158842802047,298.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.30859375,0.9296560883522034,0.2629290223121643,0.1353334188461303,299.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.30859375,0.9296560883522034,0.3096866011619568,0.0999568030238151,298.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.30859375,0.9296560883522034,0.2486965656280517,0.1353334188461303,299.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.30859375,0.9296560883522034,0.2908298671245575,0.6419634819030762,295.315185546875,288.6499938964844,284.9823608398437,283.5926208496094,295.9098205566406,299.1960144042969,295.3481750488281,1.0,0.2476411163806915,1.0,0.0,0.9616763591766356,1.0,-1.3693581819534302,1.0987565701725543e-06,1.3693571090698242,-0.3181145489215851,0.0,0.0,0.0,20.74833106994629,96.0,615.6974487304688,-0.0,194.92825317382807,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,299.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.30859375,0.9296560883522034,0.2930053770542145,0.1285158842802047,298.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.30859375,0.9296560883522034,0.2629290223121643,0.1353334188461303,299.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.30859375,0.9296560883522034,0.3096866011619568,0.0999568030238151,298.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.30859375,0.9296560883522034,0.2486965656280517,0.1353334188461303,299.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.30859375,0.9296560883522034,0.2908298671245575,0.6419634819030762,295.315185546875,288.6499938964844,284.9823608398437,283.5926208496094,295.9098205566406,299.1960144042969,295.3481750488281,1.0,0.2476411163806915,1.0,0.0,0.9616763591766356,1.0,-1.3693581819534302,1.0987565701725543e-06,1.3693571090698242,-0.3181145489215851,0.0,0.0,0.0,20.74833106994629,96.0,615.6974487304688,-0.0,194.92825317382807,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,299.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9508712291717528,0.3192121386528015,0.1472713649272918,298.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9508712291717528,0.2842160165309906,0.1550838500261306,299.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9508712291717528,0.3359049558639526,0.1145443990826606,298.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9508712291717528,0.2685575783252716,0.1550838500261306,299.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9508712291717528,0.3149521052837372,0.7356510162353516,295.61297607421875,288.1499938964844,285.0546264648437,283.6028137207031,295.96240234375,299.17828369140625,295.63214111328125,1.0,0.2820516526699066,1.0,0.0,0.7178831100463867,1.0,-1.5693166255950928,1.5896289369266017e-06,1.5693150758743286,-0.3591455519199371,0.0,0.0,0.0,25.578027725219727,116.0,415.25091552734375,-0.0,289.1528625488281,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,299.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9508712291717528,0.3192121386528015,0.1472713649272918,298.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9508712291717528,0.2842160165309906,0.1550838500261306,299.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9508712291717528,0.3359049558639526,0.1145443990826606,298.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9508712291717528,0.2685575783252716,0.1550838500261306,299.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9508712291717528,0.3149521052837372,0.7356510162353516,295.61297607421875,288.1499938964844,285.0546264648437,283.6028137207031,295.96240234375,299.17828369140625,295.63214111328125,1.0,0.2820516526699066,1.0,0.0,0.7178831100463867,1.0,-1.5693166255950928,1.5896289369266017e-06,1.5693150758743286,-0.3591455519199371,0.0,0.0,0.0,25.578027725219727,116.0,415.25091552734375,-0.0,289.1528625488281,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,299.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7975769042969,0.9695894122123718,0.3453037738800049,0.1690061390399933,298.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7975769042969,0.9695894122123718,0.3052260875701904,0.177971601486206,299.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7975769042969,0.9695894122123718,0.3615911602973938,0.1314492225646972,298.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7975769042969,0.9695894122123718,0.2882223427295685,0.177971601486206,299.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7975769042969,0.9695894122123718,0.3386780321598053,0.8442206382751465,295.79949951171875,287.6499938964844,285.1268615722656,283.611572265625,295.9957580566406,299.1589660644531,295.8099670410156,1.0,0.3230957388877868,1.0,0.0,0.4740899205207824,1.0,-1.8007428646087646,4.579188953357516e-06,1.8007383346557615,-0.4080256223678589,0.0,0.0,0.0,31.977298736572266,136.0,267.8089294433594,-0.0,435.2835693359375,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,299.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7975769042969,0.9695894122123718,0.3453037738800049,0.1690061390399933,298.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7975769042969,0.9695894122123718,0.3052260875701904,0.177971601486206,299.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7975769042969,0.9695894122123718,0.3615911602973938,0.1314492225646972,298.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7975769042969,0.9695894122123718,0.2882223427295685,0.177971601486206,299.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7975769042969,0.9695894122123718,0.3386780321598053,0.8442206382751465,295.79949951171875,287.6499938964844,285.1268615722656,283.611572265625,295.9957580566406,299.1589660644531,295.8099670410156,1.0,0.3230957388877868,1.0,0.0,0.4740899205207824,1.0,-1.8007428646087646,4.579188953357516e-06,1.8007383346557615,-0.4080256223678589,0.0,0.0,0.0,31.977298736572266,136.0,267.8089294433594,-0.0,435.2835693359375,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,299.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.858642578125,0.9767385721206664,0.3581502735614776,0.1796843856573104,298.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.858642578125,0.9767385721206664,0.3155586719512939,0.1892163157463073,299.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.858642578125,0.9767385721206664,0.3741693794727325,0.139754518866539,298.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.858642578125,0.9767385721206664,0.2978651821613312,0.1892163157463073,299.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.858642578125,0.9767385721206664,0.3503119349479675,0.897560715675354,295.8600158691406,287.6499938964844,285.1629638671875,283.615478515625,296.0062561035156,299.1479797363281,295.86773681640625,1.0,0.3460192680358886,1.0,0.0,0.3521933257579803,1.0,-1.9152297973632808,1.206739580084104e-05,1.9152177572250368,-0.4327090382575989,0.0,0.0,0.0,35.47956848144531,136.0,210.47560119628903,-0.0,531.5074462890625,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,299.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9033508300781,0.9826564192771912,0.3708634972572326,0.1902162581682205,298.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9033508300781,0.9826564192771912,0.3257874548435211,0.2003068923950195,299.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9033508300781,0.9826564192771912,0.3865948617458343,0.1479459851980209,298.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9033508300781,0.9826564192771912,0.3073776960372925,0.2003068923950195,299.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9033508300781,0.9826564192771912,0.3618026375770569,0.9501696228981018,295.9042358398437,287.1499938964844,285.19903564453125,283.6190795898437,296.01141357421875,299.1361999511719,295.9098815917969,1.0,0.3704153597354889,1.0,0.0,0.2817546725273132,1.0,-2.02703857421875,2.489191865606699e-05,2.0270137786865234,-0.4569033980369568,0.0,0.0,0.0,39.14477157592773,156.0,161.12527465820312,-0.0,646.120361328125,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
