time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032820,299.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9569702148437,0.987735152244568,0.3958911001682281,0.201140284538269,298.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9569702148437,0.987735152244568,0.345867246389389,0.2118104100227356,299.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9569702148437,0.987735152244568,0.4109733402729034,0.1564424484968185,298.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9569702148437,0.987735152244568,0.3259296119213104,0.2118104100227356,299.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9569702148437,0.987735152244568,0.3842915296554565,1.004737377166748,295.9573669433594,286.6499938964844,285.271240234375,283.6255187988281,296.0390930175781,299.1100769042969,295.9615478515625,1.0,0.4249712228775024,1.0,0.0,0.1408773362636566,1.0,-2.1430883407592773,0.0001148350638686,2.1429734230041504,-0.476906269788742,0.0,0.0,0.0,43.38877868652344,176.0,94.6890640258789,-0.0,906.6244506835938,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,299.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9569702148437,0.987735152244568,0.3958911001682281,0.201140284538269,298.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9569702148437,0.987735152244568,0.345867246389389,0.2118104100227356,299.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9569702148437,0.987735152244568,0.4109733402729034,0.1564424484968185,298.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9569702148437,0.987735152244568,0.3259296119213104,0.2118104100227356,299.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9569702148437,0.987735152244568,0.3842915296554565,1.004737377166748,295.9573669433594,286.6499938964844,285.271240234375,283.6255187988281,296.0390930175781,299.1100769042969,295.9615478515625,1.0,0.4249712228775024,1.0,0.0,0.1408773362636566,1.0,-2.1430883407592773,0.0001148350638686,2.1429734230041504,-0.476906269788742,0.0,0.0,0.0,43.38877868652344,176.0,94.6890640258789,-0.0,906.6244506835938,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,299.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9573669433594,0.5150876045227051,0.4205834567546844,0.0041939159855246,298.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9573669433594,0.5150876045227051,0.3638311326503753,0.0044163954444229,299.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9573669433594,0.5150876045227051,0.4335612058639526,0.0032619345001876,298.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9573669433594,0.5150876045227051,0.342685729265213,0.0044163954444229,299.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9573669433594,0.5150876045227051,0.4043969511985779,0.0209494773298501,295.9537353515625,286.6499938964844,285.3280334472656,283.6299133300781,295.2901916503906,299.0977478027344,295.9326171875,1.0,0.4941935539245605,1.0,0.0,0.030056020244956,1.0,-0.0438539423048496,0.0008475246140733,0.0430064164102077,-0.0159483086317777,0.0,0.0,0.0,0.4580522179603576,176.0,-49.609806060791016,-0.0,29.30350112915039,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,299.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9557800292969,0.4706035852432251,0.4299384653568268,0.0003086410288233,298.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9557800292969,0.4706035852432251,0.3706407845020294,0.0003250138834118,299.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9557800292969,0.4706035852432251,0.4419069290161133,0.0002400541416136,298.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9557800292969,0.4706035852432251,0.3488834202289581,0.0003250138834118,299.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9557800292969,0.4706035852432251,0.4119228720664978,0.0015417259419336,295.95166015625,286.1499938964844,285.34344482421875,283.63104248046875,295.0861511230469,299.0833435058594,295.9084777832031,1.0,0.5134333968162537,1.0,0.0,0.0,1.0,-0.0025327319744974,0.0009196719620376,0.001613060128875,-0.0040065590292215,0.0,0.0,0.0,-0.0027858109679073,196.0,-66.87870788574219,-0.0,2.336735248565674,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,299.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9504089355469,0.4550127685070038,0.4713337123394012,0.0003471271484158,298.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9504089355469,0.4550127685070038,0.4012729525566101,0.0003655416076071,299.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9504089355469,0.4550127685070038,0.4791305363178253,0.0002699877950362,298.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9504089355469,0.4550127685070038,0.377202957868576,0.0003655416076071,299.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9504089355469,0.4550127685070038,0.4463925361633301,0.0017339719925075,295.9442749023437,286.1499938964844,285.4157409667969,283.6358642578125,294.70953369140625,298.347900390625,295.842529296875,1.0,0.6090502738952637,1.0,0.0,0.0,1.0,-0.0025922812055796,0.0012961415341123,0.0012961397878825,-0.0045610982924699,0.0,0.0,0.0,-0.0078473230823874,216.0,-61.68080139160156,-0.0,3.710140466690064,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,299.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9504089355469,0.4550127685070038,0.4713337123394012,0.0003471271484158,298.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9504089355469,0.4550127685070038,0.4012729525566101,0.0003655416076071,299.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9504089355469,0.4550127685070038,0.4791305363178253,0.0002699877950362,298.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9504089355469,0.4550127685070038,0.377202957868576,0.0003655416076071,299.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9504089355469,0.4550127685070038,0.4463925361633301,0.0017339719925075,295.9442749023437,286.1499938964844,285.4157409667969,283.6358642578125,294.70953369140625,298.347900390625,295.842529296875,1.0,0.6090502738952637,1.0,0.0,0.0,1.0,-0.0025922812055796,0.0012961415341123,0.0012961397878825,-0.0045610982924699,0.0,0.0,0.0,-0.0078473230823874,216.0,-61.68080139160156,-0.0,3.710140466690064,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,299.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.93341064453125,0.4295766651630401,0.50981605052948,0.0004237151879351,299.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.93341064453125,0.4295766651630401,0.4308262765407562,0.0004461924836505,299.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.93341064453125,0.4295766651630401,0.5141546130180359,0.0003295562637504,298.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.93341064453125,0.4295766651630401,0.4045688509941101,0.0004461924836505,299.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.93341064453125,0.4295766651630401,0.4796512722969055,0.0021165451034903,295.9208374023437,286.1499938964844,285.48809814453125,283.64013671875,294.21533203125,297.58953857421875,295.7865600585937,1.0,0.7145154476165771,1.0,0.0,0.0,1.0,-0.0035726360511034,0.0017863190732896,0.0017863169778138,-0.0052790772169828,0.0,0.0,0.0,-0.0054850433953106,236.0,-77.3073501586914,-0.0,6.25520658493042,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,299.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.93341064453125,0.4295766651630401,0.50981605052948,0.0004237151879351,299.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.93341064453125,0.4295766651630401,0.4308262765407562,0.0004461924836505,299.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.93341064453125,0.4295766651630401,0.5141546130180359,0.0003295562637504,298.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.93341064453125,0.4295766651630401,0.4045688509941101,0.0004461924836505,299.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.93341064453125,0.4295766651630401,0.4796512722969055,0.0021165451034903,295.9208374023437,286.1499938964844,285.48809814453125,283.64013671875,294.21533203125,297.58953857421875,295.7865600585937,1.0,0.7145154476165771,1.0,0.0,0.0,1.0,-0.0035726360511034,0.0017863190732896,0.0017863169778138,-0.0052790772169828,0.0,0.0,0.0,-0.0054850433953106,236.0,-77.3073501586914,-0.0,6.25520658493042,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,299.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9185485839844,0.3892114460468292,0.5284215211868286,0.0006161954370327,299.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9185485839844,0.3892114460468292,0.4453006684780121,0.0006488834624178,299.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9185485839844,0.3892114460468292,0.5311776399612427,0.0004792631079908,298.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9185485839844,0.3892114460468292,0.4179448783397674,0.0006488834624178,299.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9185485839844,0.3892114460468292,0.495953232049942,0.0030780236702412,295.9005126953125,286.1499938964844,285.5243225097656,283.64215087890625,293.9187316894531,297.21539306640625,295.75445556640625,1.0,0.7709444761276245,1.0,0.0,0.0,1.0,-0.0041615618392825,0.0020807820837944,0.002080779755488,-0.0056213019415736,0.0,0.0,0.0,0.0050119794905185,236.0,-87.85138702392578,-0.0,10.610467910766602,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,299.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.89605712890625,0.3919170498847961,0.5467647314071655,0.0006026426563039,299.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8962097167969,0.3919170498847961,0.4596269726753235,0.0006346117006614,299.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8960876464844,0.3919170498847961,0.547987699508667,0.0004687220498453,298.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8962707519531,0.3919170498847961,0.431153655052185,0.0006346117006614,299.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8961181640625,0.3919170498847961,0.5120911002159119,0.0030103246681392,295.8713684082031,286.1499938964844,285.5605773925781,283.6440734863281,293.5892028808594,296.85211181640625,295.7182312011719,1.0,0.8297533988952637,1.0,0.0,0.0,1.0,-0.0048236958682537,0.00241184909828,0.0024118467699736,-0.0059417053125798,0.0,0.0,0.0,0.0042734597809612,256.0,-99.80587768554688,-0.0,12.046110153198242,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,299.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8544921875,0.3798189759254455,0.5747947692871094,0.0006643189699389,299.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8546142578125,0.3798189759254455,0.4815765023231506,0.0006995598669163,299.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8544921875,0.3798189759254455,0.5736926198005676,0.0005166925257071,298.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.85467529296875,0.3798189759254455,0.4513121247291565,0.0006995598669163,299.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.85455322265625,0.3798189759254455,0.5368035435676575,0.0033184108324348,295.815185546875,286.1499938964844,285.61676025390625,283.64703369140625,293.0133972167969,296.32525634765625,295.6536865234375,1.0,0.9255797863006592,1.0,0.0,0.0,1.0,-0.0060074240900576,0.003003713209182,0.0030037106480449,-0.0063791926950216,0.0,0.0,0.0,0.0089736683294177,256.0,-120.63428497314452,-0.0,16.5819034576416,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,299.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8384704589844,0.3614524900913238,0.5829125642776489,0.0007906605605967,299.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8385925292969,0.3614524900913238,0.487941175699234,0.0008326036040671,299.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8384704589844,0.3614524900913238,0.581136167049408,0.0006149581749923,298.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8386535644531,0.3614524900913238,0.4571358561515808,0.0008326036040671,299.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8385314941406,0.3614524900913238,0.5439627170562744,0.0039495131932199,295.7937316894531,286.1499938964844,285.6332092285156,283.6478881835937,292.8302001953125,296.1824645996094,295.6327819824219,1.0,0.954689919948578,1.0,0.0,0.0,1.0,-0.0063925478607416,0.003196275094524,0.0031962725333869,-0.0064905723556876,0.0,0.0,0.0,0.016807185485959,276.0,-127.2074203491211,-0.0,21.019102096557617,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,299.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7651672363281,0.3788127601146698,0.6186490654945374,0.0006698250072076,299.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7652893066406,0.3788127601146698,0.5157451629638672,0.0007053579902276,299.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7651672363281,0.3788127601146698,0.6138703227043152,0.0005209750379435,299.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.76531982421875,0.3788127601146698,0.4826318323612213,0.0007053579902276,299.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7652282714844,0.3788127601146698,0.5754317045211792,0.0033459146507084,295.697021484375,286.1499938964844,285.7059936523437,283.6517333984375,291.989990234375,295.4226379394531,295.6696472167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378243155777,0.003568914020434,0.0035689105279743,-0.0087733240798115,0.0,0.0,0.0,-0.0061420141719281,296.0,-80.97319030761719,-0.0,19.91605758666992,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,299.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7651672363281,0.3788127601146698,0.6186490654945374,0.0006698250072076,299.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7652893066406,0.3788127601146698,0.5157451629638672,0.0007053579902276,299.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7651672363281,0.3788127601146698,0.6138703227043152,0.0005209750379435,299.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.76531982421875,0.3788127601146698,0.4826318323612213,0.0007053579902276,299.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7652282714844,0.3788127601146698,0.5754317045211792,0.0033459146507084,295.697021484375,286.1499938964844,285.7059936523437,283.6517333984375,291.989990234375,295.4226379394531,295.6696472167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378243155777,0.003568914020434,0.0035689105279743,-0.0087733240798115,0.0,0.0,0.0,-0.0061420141719281,296.0,-80.97319030761719,-0.0,19.91605758666992,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,299.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7076721191406,0.3788002431392669,0.6542049646377563,0.0006698959623463,299.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.707763671875,0.3788002431392669,0.5431283116340637,0.0007054326706565,299.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7076721191406,0.3788002431392669,0.646357536315918,0.0005210301605984,299.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.70782470703125,0.3788002431392669,0.507759153842926,0.0007054326706565,299.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.70770263671875,0.3788002431392669,0.606611967086792,0.003346269018948,295.62457275390625,286.1499938964844,285.77899169921875,283.65582275390625,291.24200439453125,294.4865417480469,295.6953430175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378583088517,0.003568931017071,0.0035689272917807,-0.0097287539392709,0.0,0.0,0.0,-0.0141472239047288,316.0,-52.80020904541016,-0.0,19.91810607910156,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,299.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7076721191406,0.3788002431392669,0.6542049646377563,0.0006698959623463,299.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.707763671875,0.3788002431392669,0.5431283116340637,0.0007054326706565,299.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7076721191406,0.3788002431392669,0.646357536315918,0.0005210301605984,299.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.70782470703125,0.3788002431392669,0.507759153842926,0.0007054326706565,299.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.70770263671875,0.3788002431392669,0.606611967086792,0.003346269018948,295.62457275390625,286.1499938964844,285.77899169921875,283.65582275390625,291.24200439453125,294.4865417480469,295.6953430175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378583088517,0.003568931017071,0.0035689272917807,-0.0097287539392709,0.0,0.0,0.0,-0.0141472239047288,316.0,-52.80020904541016,-0.0,19.91810607910156,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,299.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6603698730469,0.3787998557090759,0.6896852254867554,0.0006698999786749,299.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6604919433594,0.3787998557090759,0.5703281760215759,0.0007054369780234,299.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6603698730469,0.3787998557090759,0.6786773800849915,0.0005210333620198,299.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6605224609375,0.3787998557090759,0.5326105356216431,0.0007054369780234,299.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6604309082031,0.3787998557090759,0.637573778629303,0.003346289275214,295.5682678222656,286.1499938964844,285.85223388671875,283.6603698730469,290.5927734375,293.5248718261719,295.6941833496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378885768353,0.0035689463838934,0.0035689421929419,-0.0105484807863831,0.0,0.0,0.0,-0.0210187658667564,336.0,-48.994850158691406,-0.0,19.91817283630371,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,299.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6603698730469,0.3787998557090759,0.6896852254867554,0.0006698999786749,299.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6604919433594,0.3787998557090759,0.5703281760215759,0.0007054369780234,299.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6603698730469,0.3787998557090759,0.6786773800849915,0.0005210333620198,299.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6605224609375,0.3787998557090759,0.5326105356216431,0.0007054369780234,299.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6604309082031,0.3787998557090759,0.637573778629303,0.003346289275214,295.5682678222656,286.1499938964844,285.85223388671875,283.6603698730469,290.5927734375,293.5248718261719,295.6941833496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378885768353,0.0035689463838934,0.0035689421929419,-0.0105484807863831,0.0,0.0,0.0,-0.0210187658667564,336.0,-48.994850158691406,-0.0,19.91817283630371,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,299.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.64019775390625,0.3787996768951416,0.7074183225631714,0.0006699017831124,299.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.64031982421875,0.3787996768951416,0.583886981010437,0.0007054388406686,299.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6402282714844,0.3787996768951416,0.6947923898696899,0.000521034700796,299.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6403503417969,0.3787996768951416,0.5449517965316772,0.0007054388406686,299.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6402587890625,0.3787996768951416,0.6529903411865234,0.0033462981227785,295.54541015625,286.1499938964844,285.8889465332031,283.6628723144531,290.3023986816406,293.0513610839844,295.69146728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379016153514,0.0035689529031515,0.0035689487121999,-0.0109005300328135,0.0,0.0,0.0,-0.0239699427038431,336.0,-48.52320861816406,-0.0,19.918201446533203,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,299.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6220397949219,0.378799557685852,0.7251253128051758,0.0006699033547192,299.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.62213134765625,0.378799557685852,0.5974307060241699,0.0007054404704831,299.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6220397949219,0.378799557685852,0.7108862400054932,0.0005210359231568,299.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6221618652344,0.378799557685852,0.5572482347488403,0.0007054404704831,299.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6220703125,0.378799557685852,0.6683735847473145,0.0033463058061897,295.52557373046875,286.1499938964844,285.9257202148437,283.6655578613281,290.0321044921875,292.5898742675781,295.6881408691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379127912223,0.0035689584910869,0.0035689543001353,-0.0112126898020505,0.0,0.0,0.0,-0.0265867430716753,356.0,-48.22480773925781,-0.0,19.9182243347168,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,299.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5910949707031,0.3787993490695953,0.7604224681854248,0.000669905974064,299.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5911865234375,0.3787993490695953,0.6244924068450928,0.0007054432644508,299.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.59112548828125,0.3787993490695953,0.7430265545845032,0.0005210380186326,299.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5912170410156,0.3787993490695953,0.5817257165908813,0.0007054432644508,299.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5911560058594,0.3787993490695953,0.6990566849708557,0.0033463190775364,295.4937744140625,286.1499938964844,285.99951171875,283.6716003417969,289.5469970703125,291.71923828125,295.6800231933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379314176738,0.0035689680371433,0.0035689636133611,-0.0117211565375328,0.0,0.0,0.0,-0.0308492146432399,376.0,-47.77399444580078,-0.0,19.918258666992188,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,299.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5910949707031,0.3787993490695953,0.7604224681854248,0.000669905974064,299.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5911865234375,0.3787993490695953,0.6244924068450928,0.0007054432644508,299.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.59112548828125,0.3787993490695953,0.7430265545845032,0.0005210380186326,299.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5912170410156,0.3787993490695953,0.5817257165908813,0.0007054432644508,299.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5911560058594,0.3787993490695953,0.6990566849708557,0.0033463190775364,295.4937744140625,286.1499938964844,285.99951171875,283.6716003417969,289.5469970703125,291.71923828125,295.6800231933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379314176738,0.0035689680371433,0.0035689636133611,-0.0117211565375328,0.0,0.0,0.0,-0.0308492146432399,376.0,-47.77399444580078,-0.0,19.918258666992188,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,299.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5663757324219,0.3787992000579834,0.7956411838531494,0.0006699081859551,299.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5664367675781,0.3787992000579834,0.6515454649925232,0.0007054455927573,299.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5663757324219,0.3787992000579834,0.7751240730285645,0.0005210397066548,299.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.56646728515625,0.3787992000579834,0.6060803532600403,0.0007054455927573,299.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.56640625,0.3787992000579834,0.7296524047851562,0.0033463302534073,295.47076416015625,286.1499938964844,286.0736389160156,283.6787109375,289.1275634765625,290.933349609375,295.6701965332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379453875124,0.0035689750220626,0.0035689703654497,-0.0120939519256353,0.0,0.0,0.0,-0.0339743979275226,396.0,-47.36137008666992,-0.0,19.91828346252441,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,299.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5663757324219,0.3787992000579834,0.7956411838531494,0.0006699081859551,299.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5664367675781,0.3787992000579834,0.6515454649925232,0.0007054455927573,299.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5663757324219,0.3787992000579834,0.7751240730285645,0.0005210397066548,299.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.56646728515625,0.3787992000579834,0.6060803532600403,0.0007054455927573,299.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.56640625,0.3787992000579834,0.7296524047851562,0.0033463302534073,295.47076416015625,286.1499938964844,286.0736389160156,283.6787109375,289.1275634765625,290.933349609375,295.6701965332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379453875124,0.0035689750220626,0.0035689703654497,-0.0120939519256353,0.0,0.0,0.0,-0.0339743979275226,396.0,-47.36137008666992,-0.0,19.91828346252441,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,299.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5469665527344,0.3787990808486938,0.830842912197113,0.0006699101650156,299.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5470275878906,0.3787990808486938,0.6786138415336609,0.0007054476300254,299.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5469665527344,0.3787990808486938,0.8071965575218201,0.000521041220054,299.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.54705810546875,0.3787990808486938,0.630342960357666,0.0007054476300254,299.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5469970703125,0.3787990808486938,0.7601822018623352,0.0033463397994637,295.4549865722656,286.1499938964844,286.1481018066406,283.6871032714844,288.76727294921875,290.2430419921875,295.65869140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379551663994,0.0035689799115061,0.0035689752548933,-0.0123696401715278,0.0,0.0,0.0,-0.0362855307757854,410.0,-46.94430923461914,-0.0,19.918302536010746,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,299.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5469665527344,0.3787990808486938,0.830842912197113,0.0006699101650156,299.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5470275878906,0.3787990808486938,0.6786138415336609,0.0007054476300254,299.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5469665527344,0.3787990808486938,0.8071965575218201,0.000521041220054,299.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.54705810546875,0.3787990808486938,0.630342960357666,0.0007054476300254,299.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5469970703125,0.3787990808486938,0.7601822018623352,0.0033463397994637,295.4549865722656,286.1499938964844,286.1481018066406,283.6871032714844,288.76727294921875,290.2430419921875,295.65869140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379551663994,0.0035689799115061,0.0035689752548933,-0.0123696401715278,0.0,0.0,0.0,-0.0362855307757854,410.0,-46.94430923461914,-0.0,19.918302536010746,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,299.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.53863525390625,0.3787989914417267,0.849352240562439,0.0006699111545458,299.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5386962890625,0.3787989914417267,0.692851722240448,0.0007054486777633,299.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.53863525390625,0.3787989914417267,0.8240475058555603,0.0005210420349612,299.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5387268066406,0.3787989914417267,0.6430670619010925,0.0007054486777633,299.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5386657714844,0.3787989914417267,0.7762072682380676,0.0033463449217379,295.4491882324219,286.1499938964844,286.1873779296875,283.6921081542969,288.5997314453125,289.9194641113281,295.6519775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379598230123,0.0035689822398126,0.0035689775831997,-0.0124927051365375,1.0,1.0,0.0,-0.0373171977698802,410.0,-46.7213134765625,-0.0,19.91831398010254,1.0,279.4062805175781,279.47918701171875,285.31964111328125,285.3284606933594,320.6316223144531,318.6473388671875,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,7.487793193401293e-21,3.74389700059743e-21,3.743896596700647e-21,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.068249498028308e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12034440,299.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5312194824219,0.3787989318370819,0.8660705089569092,0.0006699120858684,299.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5312805175781,0.3787989318370819,0.7057116627693176,0.0007054496672935,299.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5312194824219,0.3787989318370819,0.8392580151557922,0.0005210427334532,299.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.53131103515625,0.3787989318370819,0.6545426249504089,0.0007054496672935,299.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.53125,0.3787989318370819,0.7906650304794312,0.0033463495783507,295.4439392089844,286.1499938964844,286.2229309082031,283.6969909667969,288.4591064453125,289.647216796875,290.6646423339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379640139639,0.0035689843352884,0.0035689794458448,-0.0126005569472908,1.0,1.0,0.0,-0.0382213369011879,410.0,13739.2138671875,-0.0,19.918325424194336,1.0,280.2232971191406,291.43133544921875,285.9878845214844,286.9975891113281,320.6316223144531,318.6473388671875,283.1499938964844,1469.6143798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8047080039978027,0.8047120571136475,5.5392163744727454e-08,4.241848945617676,4.2418389320373535,9.989378668251447e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3663.22705078125,0.0,16.533855438232422,1891.968017578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12034500,299.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5133056640625,0.3787988722324371,0.8837016820907593,0.0006699130753986,299.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5133972167969,0.3787988722324371,0.7192713022232056,0.0007054507150314,299.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5133361816406,0.3787988722324371,0.855286180973053,0.0005210434901528,299.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5133972167969,0.3787988722324371,0.6666257977485657,0.0007054507150314,299.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5133361816406,0.3787988722324371,0.8058925271034241,0.0033463544677942,295.4239501953125,286.1499938964844,286.260498046875,283.7025451660156,288.32208251953125,289.3815612792969,285.2928771972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379682049155,0.0035689864307641,0.0035689815413206,-0.0127166761085391,1.0,1.0,0.0,-0.0391947850584983,410.0,9175.029296875,-0.0,19.91833877563477,1.0,281.285400390625,284.4263916015625,287.0845642089844,287.5262145996094,320.6316223144531,318.6473388671875,283.1499938964844,2417.75634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0356886386871338,1.0356906652450562,7.21956965321624e-08,4.26517915725708,4.265169620513916,9.792285709409043e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1750.333984375,0.0,34.05617904663086,1895.335693359375,0.0,0.0,0.2634912431240082,1.0,0.0,3.0,1.0,0.0
12034560,299.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4742736816406,0.3787987828254699,0.9013469219207764,0.0006699140067212,299.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4743347167969,0.3787987828254699,0.7328363656997681,0.0007054517045617,299.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.47430419921875,0.3787987828254699,0.8713119029998779,0.0005210442468523,299.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.474365234375,0.3787987828254699,0.6786991953849792,0.0007054517045617,299.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.47430419921875,0.3787987828254699,0.8211104273796082,0.0033463593572378,295.3741760253906,286.1499938964844,286.2981872558594,283.7085876464844,288.19586181640625,289.1365661621094,283.2156982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379723958671,0.0035689887590706,0.0035689838696271,-0.0128367505967617,1.0,1.0,0.0,-0.0402013882994651,410.0,3783.241943359375,-0.0,19.918352127075195,1.0,282.0874328613281,282.86199951171875,287.19146728515625,287.3039855957031,320.6316223144531,318.6473388671875,283.1499938964844,3778.943115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2948192358016968,1.294822096824646,1.118988137704946e-07,4.265901565551758,4.265892028808594,9.786119335331024e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.030871994269546e-05,0.0,66.45087432861328,1895.43408203125,0.0,0.0,0.329355776309967,1.0,0.0,3.0,1.0,0.0
12034620,299.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3248596191406,0.3787986040115356,0.936694085597992,0.0006699159857816,299.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.32489013671875,0.3787986040115356,0.7599835991859436,0.0007054538000375,299.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3248596191406,0.3787986040115356,0.9033594131469728,0.0005210457602515,299.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3249206542969,0.3787986040115356,0.7028258442878723,0.0007054538000375,299.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3248596191406,0.3787986040115356,0.8515221476554871,0.0033463691361248,295.1762084960937,286.1499938964844,286.37384033203125,283.7221069335937,287.97320556640625,288.70391845703125,282.52838134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379817090928,0.0035689934156835,0.0035689885262399,-0.013091929256916,1.0,1.0,0.0,-0.0423406101763248,410.0,390.6816711425781,-0.0,19.918380737304688,1.0,282.4792175292969,282.52880859375,286.8754577636719,286.95880126953125,320.6316223144531,318.6473388671875,283.1499938964844,7088.609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7733910083770752,1.7733964920043943,2.0984690252134897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.970059722429141e-05,0.0,170.71778869628906,1895.4371337890625,0.0,0.0,0.4458192586898803,1.0,0.0,3.0,1.0,0.0
12034680,299.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3248596191406,0.3787986040115356,0.936694085597992,0.0006699159857816,299.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.32489013671875,0.3787986040115356,0.7599835991859436,0.0007054538000375,299.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3248596191406,0.3787986040115356,0.9033594131469728,0.0005210457602515,299.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3249206542969,0.3787986040115356,0.7028258442878723,0.0007054538000375,299.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3248596191406,0.3787986040115356,0.8515221476554871,0.0033463691361248,295.1762084960937,286.1499938964844,286.37384033203125,283.7221069335937,287.97320556640625,288.70391845703125,282.52838134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379817090928,0.0035689934156835,0.0035689885262399,-0.013091929256916,1.0,1.0,0.0,-0.0423406101763248,410.0,390.6816711425781,-0.0,19.918380737304688,1.0,282.4792175292969,282.52880859375,286.8754577636719,286.95880126953125,320.6316223144531,318.6473388671875,283.1499938964844,7088.609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7733910083770752,1.7733964920043943,2.0984690252134897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.970059722429141e-05,0.0,170.71778869628906,1895.4371337890625,0.0,0.0,0.4458192586898803,1.0,0.0,3.0,1.0,0.0
12034740,299.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0909423828125,0.3787983953952789,0.9721450805664062,0.0006699179648421,299.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.09100341796875,0.3787983953952789,0.787159264087677,0.0007054558955132,299.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0909729003906,0.3787983953952789,0.935410499572754,0.0005210473318584,299.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0910339355469,0.3787983953952789,0.7269431352615356,0.0007054558955132,299.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0909729003906,0.3787983953952789,0.8819120526313782,0.0033463789150118,294.8656921386719,286.1499938964844,286.45001220703125,283.73779296875,287.7862854003906,288.34063720703125,282.511474609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379919536411,0.0035689985379576,0.0035689934156835,-0.0133720617741346,1.0,1.0,0.0,-0.0446890443563461,410.0,47.888790130615234,-0.0,19.918413162231445,1.0,282.512939453125,282.5173645019531,286.583251953125,286.6580505371094,320.6316223144531,318.6473388671875,283.1499938964844,10603.3388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.168928861618042,2.1689369678497314,3.1389467380904534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.9369561161729507e-05,0.0,312.3213195800781,1895.4371337890625,0.0,0.0,0.54182368516922,1.0,0.0,3.0,1.0,0.0
