time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034800,299.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0909423828125,0.3787983953952789,0.9721450805664062,0.0006699179648421,299.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.09100341796875,0.3787983953952789,0.787159264087677,0.0007054558955132,299.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0909729003906,0.3787983953952789,0.935410499572754,0.0005210473318584,299.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0910339355469,0.3787983953952789,0.7269431352615356,0.0007054558955132,299.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0909729003906,0.3787983953952789,0.8819120526313782,0.0033463789150118,294.8656921386719,286.1499938964844,286.45001220703125,283.73779296875,287.7862854003906,288.34063720703125,282.511474609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379919536411,0.0035689985379576,0.0035689934156835,-0.0133720617741346,1.0,1.0,0.0,-0.0446890443563461,410.0,47.888790130615234,-0.0,19.918413162231445,1.0,282.512939453125,282.5173645019531,286.583251953125,286.6580505371094,320.6316223144531,318.6473388671875,283.1499938964844,10603.3388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.168928861618042,2.1689369678497314,3.1389467380904534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.9369561161729507e-05,0.0,312.3213195800781,1895.4371337890625,0.0,0.0,0.54182368516922,1.0,0.0,3.0,1.0,0.0
12034860,299.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.78924560546875,0.3787981867790222,1.0,0.0006699200021103,299.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.789306640625,0.3787981867790222,0.8143714070320129,0.0007054580491967,299.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.78924560546875,0.3787981867790222,0.9674743413925172,0.0005210489034652,299.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.789306640625,0.3787981867790222,0.7510647177696228,0.0007054580491967,299.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7892761230469,0.3787981867790222,0.9122921228408812,0.0033463891595602,294.4693298339844,286.1499938964844,286.5265197753906,283.7543029785156,287.63092041015625,288.03887939453125,282.51708984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380035951733,0.0035690043587237,0.0035689992364495,-0.0136851510033011,1.0,1.0,0.0,-0.0473137833178043,410.0,26.89888572692871,-0.0,19.9184513092041,1.0,282.5190124511719,282.5209655761719,286.3209533691406,286.3880920410156,320.6316223144531,318.6473388671875,283.1499938964844,13926.0908203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.485642194747925,2.4856526851654053,4.1225939639844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.909003887907602e-05,0.0,470.0910034179688,1895.4371337890625,0.0,0.0,0.6185876131057739,1.0,0.0,3.0,1.0,0.0
12034920,299.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.78924560546875,0.3787981867790222,1.0,0.0006699200021103,299.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.789306640625,0.3787981867790222,0.8143714070320129,0.0007054580491967,299.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.78924560546875,0.3787981867790222,0.9674743413925172,0.0005210489034652,299.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.789306640625,0.3787981867790222,0.7510647177696228,0.0007054580491967,299.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7892761230469,0.3787981867790222,0.9122921228408812,0.0033463891595602,294.4693298339844,286.1499938964844,286.5265197753906,283.7543029785156,287.63092041015625,288.03887939453125,282.51708984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380035951733,0.0035690043587237,0.0035689992364495,-0.0136851510033011,1.0,1.0,0.0,-0.0473137833178043,410.0,26.89888572692871,-0.0,19.9184513092041,1.0,282.5190124511719,282.5209655761719,286.3209533691406,286.3880920410156,320.6316223144531,318.6473388671875,283.1499938964844,13926.0908203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.485642194747925,2.4856526851654053,4.1225939639844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.909003887907602e-05,0.0,470.0910034179688,1895.4371337890625,0.0,0.0,0.6185876131057739,1.0,0.0,3.0,1.0,0.0
12034980,299.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345092773437,0.3787979483604431,1.0,0.0006699221557937,299.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.3787979483604431,0.8416250944137573,0.0007054602610878,299.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345397949219,0.3787979483604431,0.999548077583313,0.0005210505332797,299.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.3787979483604431,0.775183916091919,0.0007054602610878,299.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345397949219,0.3787979483604431,0.9426711797714232,0.0033463998697698,294.0099792480469,286.1499938964844,286.603271484375,283.7701416015625,287.5033264160156,287.7915344238281,282.5218200683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380166336894,0.0035690108779817,0.0035690055228769,-0.0140360742807388,1.0,1.0,0.0,-0.0502557307481765,410.0,26.40989875793457,-0.0,19.91849136352539,1.0,282.5236511230469,282.525390625,286.0853271484375,286.1456604003906,320.6316223144531,318.6473388671875,283.1499938964844,16869.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7357544898986816,2.735767364501953,4.993989364265872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.88402025034884e-05,0.0,626.7550048828125,1895.4371337890625,0.0,0.0,0.679182231426239,1.0,0.0,3.0,1.0,0.0
12035040,299.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345092773437,0.3787979483604431,1.0,0.0006699221557937,299.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.3787979483604431,0.8416250944137573,0.0007054602610878,299.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345397949219,0.3787979483604431,0.999548077583313,0.0005210505332797,299.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.3787979483604431,0.775183916091919,0.0007054602610878,299.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345397949219,0.3787979483604431,0.9426711797714232,0.0033463998697698,294.0099792480469,286.1499938964844,286.603271484375,283.7701416015625,287.5033264160156,287.7915344238281,282.5218200683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380166336894,0.0035690108779817,0.0035690055228769,-0.0140360742807388,1.0,1.0,0.0,-0.0502557307481765,410.0,26.40989875793457,-0.0,19.91849136352539,1.0,282.5236511230469,282.525390625,286.0853271484375,286.1456604003906,320.6316223144531,318.6473388671875,283.1499938964844,16869.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7357544898986816,2.735767364501953,4.993989364265872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.88402025034884e-05,0.0,626.7550048828125,1895.4371337890625,0.0,0.0,0.679182231426239,1.0,0.0,3.0,1.0,0.0
12035100,299.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.24127197265625,0.3787977993488312,1.0,0.0006699232035316,299.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2413024902344,0.3787977993488312,0.8552678823471069,0.000705461425241,299.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.24127197265625,0.3787977993488312,1.0,0.0005210514063946,299.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2413024902344,0.3787977993488312,0.7872413992881775,0.000705461425241,299.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.24127197265625,0.3787977993488312,0.957862138748169,0.0033464052248746,293.7626953125,286.1499938964844,286.6417236328125,283.7778625488281,287.44891357421875,287.686279296875,282.5241394042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380236186087,0.0035690143704414,0.0035690090153366,-0.0142257791012525,1.0,1.0,0.0,-0.0518461242318153,410.0,26.595542907714844,-0.0,19.918514251708984,1.0,282.52593994140625,282.52764892578125,285.9766540527344,286.0338439941406,320.6316223144531,318.6473388671875,283.1499938964844,18288.125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.84844970703125,2.848463773727417,5.413903068074433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.872505683626514e-05,0.0,707.4443359375,1895.4371337890625,0.0,0.0,0.7037420272827148,1.0,0.0,3.0,1.0,0.0
12035160,299.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.03924560546875,0.3787976801395416,1.0,0.0006699243094772,299.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0392761230469,0.3787976801395416,0.8689215183258057,0.0007054625893943,299.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.03924560546875,0.3787976801395416,1.0,0.0005210522213019,299.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0392761230469,0.3787976801395416,0.7992978096008301,0.0007054625893943,299.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.03924560546875,0.3787976801395416,0.9730547070503236,0.00334641081281,293.5063781738281,286.1499938964844,286.68023681640625,283.7854309082031,287.4002990722656,287.59246826171875,282.5264587402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138030603528,0.0035690180957317,0.0035690125077962,-0.0144247859716415,1.0,1.0,0.0,-0.0535145103931427,410.0,26.80575561523437,-0.0,19.91853713989257,1.0,282.5282897949219,282.5299377441406,285.8736877441406,285.92791748046875,320.6316223144531,318.6473388671875,283.1499938964844,19393.28125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.933253765106201,2.933268547058105,5.74106650219619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.861598841263913e-05,0.0,772.5304565429688,1895.4371337890625,0.0,0.0,0.727060079574585,1.0,0.0,3.0,1.0,0.0
12035220,299.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6142578125,0.3787973821163177,1.0,0.0006699265795759,299.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.61431884765625,0.3787973821163177,0.8962602019309998,0.0007054649177007,299.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6142883300781,0.3787973821163177,1.0,0.0005210539675317,299.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.61431884765625,0.3787973821163177,0.8234092593193054,0.0007054649177007,299.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6142883300781,0.3787973821163177,1.0,0.0033464217558503,292.9741516113281,286.1499938964844,286.75738525390625,283.8001708984375,287.3187561035156,287.4359741210937,282.5311584472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380464360117,0.0035690260119736,0.0035690204240381,-0.0148492315784096,1.0,1.0,0.0,-0.0570729188621044,410.0,27.259780883789062,-0.0,19.9185848236084,1.0,282.5329895019531,282.5346069335937,285.6834411621094,285.7321472167969,320.6316223144531,318.6473388671875,283.1499938964844,21545.984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0917696952819824,3.0917861461639404,6.378339207913086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8414453481673263e-05,0.0,904.6661376953124,1895.4371337890625,0.0,0.0,0.7655351161956787,1.0,0.0,3.0,1.0,0.0
12035280,299.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6142578125,0.3787973821163177,1.0,0.0006699265795759,299.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.61431884765625,0.3787973821163177,0.8962602019309998,0.0007054649177007,299.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6142883300781,0.3787973821163177,1.0,0.0005210539675317,299.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.61431884765625,0.3787973821163177,0.8234092593193054,0.0007054649177007,299.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6142883300781,0.3787973821163177,1.0,0.0033464217558503,292.9741516113281,286.1499938964844,286.75738525390625,283.8001708984375,287.3187561035156,287.4359741210937,282.5311584472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380464360117,0.0035690260119736,0.0035690204240381,-0.0148492315784096,1.0,1.0,0.0,-0.0570729188621044,410.0,27.259780883789062,-0.0,19.9185848236084,1.0,282.5329895019531,282.5346069335937,285.6834411621094,285.7321472167969,320.6316223144531,318.6473388671875,283.1499938964844,21545.984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0917696952819824,3.0917861461639404,6.378339207913086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8414453481673263e-05,0.0,904.6661376953124,1895.4371337890625,0.0,0.0,0.7655351161956787,1.0,0.0,3.0,1.0,0.0
12035340,299.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1686096191406,0.3787970840930938,1.0,0.0006699287914671,299.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.16864013671875,0.3787970840930938,0.9236413836479188,0.0007054673042148,299.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1686096191406,0.3787970840930938,1.0,0.0005210557719692,299.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.16864013671875,0.3787970840930938,0.8475244641304016,0.0007054673042148,299.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1686096191406,0.3787970840930938,1.0,0.0033464331645518,292.4257507324219,286.1499938964844,286.8346862792969,283.814453125,287.2562561035156,287.3172912597656,282.53594970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380631998181,0.0035690343938767,0.0035690285731106,-0.0153045887127518,1.0,1.0,0.0,-0.0608905330300331,410.0,27.72161865234375,-0.0,19.91863441467285,1.0,282.53778076171875,282.5393371582031,285.51239013671875,285.5561828613281,320.6316223144531,318.6473388671875,283.1499938964844,23398.16796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.22192120552063,3.2219390869140625,6.926647984073497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.823324757628143e-05,0.0,1023.7920532226562,1895.4371337890625,0.0,0.0,0.7971813678741455,1.0,0.0,3.0,1.0,0.0
12035400,299.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1686096191406,0.3787970840930938,1.0,0.0006699287914671,299.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.16864013671875,0.3787970840930938,0.9236413836479188,0.0007054673042148,299.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1686096191406,0.3787970840930938,1.0,0.0005210557719692,299.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.16864013671875,0.3787970840930938,0.8475244641304016,0.0007054673042148,299.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1686096191406,0.3787970840930938,1.0,0.0033464331645518,292.4257507324219,286.1499938964844,286.8346862792969,283.814453125,287.2562561035156,287.3172912597656,282.53594970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380631998181,0.0035690343938767,0.0035690285731106,-0.0153045887127518,1.0,1.0,0.0,-0.0608905330300331,410.0,27.72161865234375,-0.0,19.91863441467285,1.0,282.53778076171875,282.5393371582031,285.51239013671875,285.5561828613281,320.6316223144531,318.6473388671875,283.1499938964844,23398.16796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.22192120552063,3.2219390869140625,6.926647984073497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.823324757628143e-05,0.0,1023.7920532226562,1895.4371337890625,0.0,0.0,0.7971813678741455,1.0,0.0,3.0,1.0,0.0
12035460,299.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098693847656,0.3787967562675476,1.0,0.0006699310615658,299.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098999023437,0.3787967562675476,0.9510757327079772,0.0007054696907289,299.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098693847656,0.3787967562675476,1.0,0.000521057518199,299.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098999023437,0.3787967562675476,0.8716603517532349,0.0007054696907289,299.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098693847656,0.3787967562675476,1.0,0.0033464443404227,291.8713684082031,286.1499938964844,286.9121398925781,283.828369140625,287.2104797363281,287.2320861816406,282.5408020019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380804292857,0.0035690432414412,0.0035690371878445,-0.015782518312335,1.0,1.0,0.0,-0.0648974552750587,410.0,28.18680953979492,-0.0,19.91868782043457,1.0,282.54266357421875,282.544189453125,285.3586120605469,285.3979797363281,320.6316223144531,318.6473388671875,283.1499938964844,25024.6796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.332025051116944,3.3320441246032715,7.408150395349367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.807023156492505e-05,0.0,1132.3792724609375,1895.4371337890625,0.0,0.0,0.8240038752555847,1.0,0.0,3.0,1.0,0.0
12035520,299.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098693847656,0.3787967562675476,1.0,0.0006699310615658,299.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098999023437,0.3787967562675476,0.9510757327079772,0.0007054696907289,299.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098693847656,0.3787967562675476,1.0,0.000521057518199,299.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098999023437,0.3787967562675476,0.8716603517532349,0.0007054696907289,299.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098693847656,0.3787967562675476,1.0,0.0033464443404227,291.8713684082031,286.1499938964844,286.9121398925781,283.828369140625,287.2104797363281,287.2320861816406,282.5408020019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380804292857,0.0035690432414412,0.0035690371878445,-0.015782518312335,1.0,1.0,0.0,-0.0648974552750587,410.0,28.18680953979492,-0.0,19.91868782043457,1.0,282.54266357421875,282.544189453125,285.3586120605469,285.3979797363281,320.6316223144531,318.6473388671875,283.1499938964844,25024.6796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.332025051116944,3.3320441246032715,7.408150395349367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.807023156492505e-05,0.0,1132.3792724609375,1895.4371337890625,0.0,0.0,0.8240038752555847,1.0,0.0,3.0,1.0,0.0
12035580,299.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2444152832031,0.3787964582443237,1.0,0.0006699332734569,299.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24444580078125,0.3787964582443237,0.9785736799240112,0.0007054719608277,299.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2444152832031,0.3787964582443237,1.0,0.0005210592062212,299.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.24444580078125,0.3787964582443237,0.8958266377449036,0.0007054719608277,299.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2444152832031,0.3787964582443237,1.0,0.003346455283463,291.31903076171875,286.1499938964844,286.9896850585937,283.8419494628906,287.1794738769531,287.1763000488281,282.54571533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380985900759,0.0035690523218363,0.0035690460354089,-0.0162705834954977,1.0,1.0,0.0,-0.0689894407987594,410.0,28.65415954589844,-0.0,19.918737411499023,1.0,282.547607421875,282.54913330078125,285.22039794921875,285.2557983398437,320.6316223144531,318.6473388671875,283.1499938964844,26486.927734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4279918670654297,3.4280121326446533,7.841025535526569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.792353552649729e-05,0.0,1233.06689453125,1895.4371337890625,0.0,0.0,0.8474297523498535,1.0,0.0,3.0,1.0,0.0
12035640,299.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2444152832031,0.3787964582443237,1.0,0.0006699332734569,299.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24444580078125,0.3787964582443237,0.9785736799240112,0.0007054719608277,299.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2444152832031,0.3787964582443237,1.0,0.0005210592062212,299.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.24444580078125,0.3787964582443237,0.8958266377449036,0.0007054719608277,299.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2444152832031,0.3787964582443237,1.0,0.003346455283463,291.31903076171875,286.1499938964844,286.9896850585937,283.8419494628906,287.1794738769531,287.1763000488281,282.54571533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380985900759,0.0035690523218363,0.0035690460354089,-0.0162705834954977,1.0,1.0,0.0,-0.0689894407987594,410.0,28.65415954589844,-0.0,19.918737411499023,1.0,282.547607421875,282.54913330078125,285.22039794921875,285.2557983398437,320.6316223144531,318.6473388671875,283.1499938964844,26486.927734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4279918670654297,3.4280121326446533,7.841025535526569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.792353552649729e-05,0.0,1233.06689453125,1895.4371337890625,0.0,0.0,0.8474297523498535,1.0,0.0,3.0,1.0,0.0
12035700,299.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108337402344,0.3787963092327118,1.0,0.0006699343211948,299.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108642578125,0.3787963092327118,0.9923473000526428,0.0007054730667732,299.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108337402344,0.3787963092327118,1.0,0.0005210600211285,299.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108642578125,0.3787963092327118,0.907921552658081,0.0007054730667732,299.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108642578125,0.3787963092327118,1.0,0.0033464606385678,291.0456848144531,286.1499938964844,287.02850341796875,283.8486633300781,287.1689758300781,287.1582336425781,282.5482177734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381074376404,0.0035690567456185,0.0035690504591912,-0.0165133140981197,1.0,1.0,0.0,-0.0710245445370674,410.0,28.89169692993164,-0.0,19.91876220703125,1.0,282.5501403808594,282.5516357421875,285.1566467285156,285.190185546875,320.6316223144531,318.6473388671875,283.1499938964844,27296.3671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4799771308898926,3.479998111724853,8.080646693997551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.7855781809194013e-05,0.0,1290.0203857421875,1895.4371337890625,0.0,0.0,0.8573548197746277,1.0,0.0,3.0,1.0,0.0
12035760,299.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.77752685546875,0.3787961602210998,1.0,0.0006699353107251,299.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7775573730469,0.3787961602210998,1.0,0.0007054741145111,299.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.77752685546875,0.3787961602210998,1.0,0.000521060777828,299.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7775573730469,0.3787961602210998,0.9200248122215272,0.0007054741145111,299.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.77752685546875,0.3787961602210998,1.0,0.0033464655280113,290.7751770019531,286.1499938964844,287.0673522949219,283.85528564453125,287.1615295410156,287.14617919921875,282.5507202148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381158195436,0.0035690611694008,0.0035690548829734,-0.0167518686503171,1.0,1.0,0.0,-0.0730246603488922,410.0,29.122886657714844,-0.0,19.91878700256348,1.0,282.5526428222656,282.5541687011719,285.09625244140625,285.1280517578125,320.6316223144531,318.6473388671875,283.1499938964844,27832.271484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.513972043991089,3.513993263244629,8.239292128564557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.779153328447137e-05,0.0,1328.1964111328125,1895.4371337890625,0.0,0.0,0.8684559464454651,1.0,0.0,3.0,1.0,0.0
12035820,299.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558959960937,0.3787959516048431,1.0,0.0006699369405396,299.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3559265136719,0.3787959516048431,1.0,0.0007054758607409,299.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558959960937,0.3787959516048431,1.0,0.0005210620583966,299.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3559265136719,0.3787959516048431,0.9420343637466432,0.0007054758607409,299.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558959960937,0.3787959516048431,1.0,0.0033464739099144,290.2926330566406,286.1499938964844,287.137939453125,283.8672790527344,287.1551513671875,287.137939453125,282.55535888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138131186366,0.003569068852812,0.003569062333554,-0.0171653069555759,1.0,1.0,0.0,-0.0764910876750946,410.0,29.54949760437012,-0.0,19.918825149536133,1.0,282.55731201171875,282.5588073730469,284.99444580078125,285.0232849121094,320.6316223144531,318.6473388671875,283.1499938964844,29017.58203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.58801794052124,3.5880401134490967,8.59018427945557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.768305603240151e-05,0.0,1413.9410400390625,1895.4371337890625,0.0,0.0,0.8836196660995483,1.0,0.0,3.0,1.0,0.0
12035880,299.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136291503906,0.3787959218025207,1.0,0.0006699371151626,299.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.3787959218025207,1.0,0.0007054760353639,299.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136291503906,0.3787959218025207,1.0,0.0005210622330196,299.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.3787959218025207,0.9442568421363832,0.0007054760353639,299.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136291503906,0.3787959218025207,1.0,0.0033464746084064,290.2447509765625,286.1499938964844,287.14508056640625,283.86846923828125,287.155029296875,287.1381225585937,282.5558166503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381325833499,0.0035690695513039,0.0035690630320459,-0.0172049738466739,1.0,1.0,0.0,-0.07682366669178,410.0,29.59210205078125,-0.0,19.9188289642334,1.0,282.5577697753906,282.55926513671875,284.9847717285156,285.0133056640625,320.6316223144531,318.6473388671875,283.1499938964844,29098.689453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5930287837982178,3.593050956726074,8.614194939582376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.7672725991578773e-05,0.0,1419.8734130859375,1895.4371337890625,0.0,0.0,0.887814998626709,1.0,0.0,3.0,1.0,0.0
12035940,299.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.85626220703125,0.378795713186264,1.0,0.0006699386285617,299.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85626220703125,0.378795713186264,1.0,0.0007054776069708,299.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.85626220703125,0.378795713186264,1.0,0.0005210633971728,299.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8562927246094,0.378795713186264,0.9685235023498536,0.0007054776069708,299.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.85626220703125,0.378795713186264,1.0,0.003346482058987,289.7313842773437,286.1499938964844,287.22283935546875,283.88153076171875,287.1585998535156,287.1485290527344,282.5610046386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381474845111,0.0035690770018845,0.0035690702497959,-0.0176053158938884,1.0,1.0,0.0,-0.0801803767681121,410.0,30.06159400939941,-0.0,19.91886329650879,1.0,282.5629577636719,282.564453125,284.8846435546875,284.9102783203125,320.6316223144531,318.6473388671875,283.1499938964844,30315.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6673755645751953,3.667398691177368,8.974371326075925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.7565733034862205e-05,0.0,1509.8497314453125,1895.4371337890625,0.0,0.0,0.9060393571853638,1.0,0.0,3.0,1.0,0.0
12036000,299.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.85626220703125,0.378795713186264,1.0,0.0006699386285617,299.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85626220703125,0.378795713186264,1.0,0.0007054776069708,299.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.85626220703125,0.378795713186264,1.0,0.0005210633971728,299.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8562927246094,0.378795713186264,0.9685235023498536,0.0007054776069708,299.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.85626220703125,0.378795713186264,1.0,0.003346482058987,289.7313842773437,286.1499938964844,287.22283935546875,283.88153076171875,287.1585998535156,287.1485290527344,282.5610046386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381474845111,0.0035690770018845,0.0035690702497959,-0.0176053158938884,1.0,1.0,0.0,-0.0801803767681121,410.0,30.06159400939941,-0.0,19.91886329650879,1.0,282.5629577636719,282.564453125,284.8846435546875,284.9102783203125,320.6316223144531,318.6473388671875,283.1499938964844,30315.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6673755645751953,3.667398691177368,8.974371326075925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.7565733034862205e-05,0.0,1509.8497314453125,1895.4371337890625,0.0,0.0,0.9060393571853638,1.0,0.0,3.0,1.0,0.0
12036060,299.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.48443603515625,0.9990000128746032,1.0,0.5272982120513916,298.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48443603515625,0.9990000128746032,1.0,0.5552704334259033,298.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48443603515625,0.9990000128746032,1.0,0.4101208448410034,298.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.48443603515625,0.9990000128746032,0.9343647360801696,0.5552704334259033,298.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.48443603515625,0.9990000128746032,1.0,2.633963823318481,289.4839172363281,286.1499938964844,287.3006286621094,283.89459228515625,296.2924194335937,298.894287109375,289.480712890625,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629903316497803,8.383867680095136e-05,5.629819393157959,-1.2691737413406372,1.0,1.0,0.0,288.9966125488281,410.0,71319.3359375,-0.0,13372.2939453125,1.0,283.1177062988281,287.6827087402344,288.62847900390625,290.8998718261719,320.6316223144531,318.6473388671875,283.1499938964844,31432.08984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0150789767503738,1.0,0.0,0.0,3.734285354614258,3.734309196472168,9.304825994149724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7253.33056640625,0.0,1594.01025390625,1895.4371337890625,0.0,0.0,0.922482132911682,1.0,0.0,3.0,1.0,0.0
12036120,299.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.48443603515625,0.9990000128746032,1.0,0.5272982120513916,298.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48443603515625,0.9990000128746032,1.0,0.5552704334259033,298.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48443603515625,0.9990000128746032,1.0,0.4101208448410034,298.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.48443603515625,0.9990000128746032,0.9343647360801696,0.5552704334259033,298.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.48443603515625,0.9990000128746032,1.0,2.633963823318481,289.4839172363281,286.1499938964844,287.3006286621094,283.89459228515625,296.2924194335937,298.894287109375,289.480712890625,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629903316497803,8.383867680095136e-05,5.629819393157959,-1.2691737413406372,1.0,1.0,0.0,288.9966125488281,410.0,71319.3359375,-0.0,13372.2939453125,1.0,283.1177062988281,287.6827087402344,288.62847900390625,290.8998718261719,320.6316223144531,318.6473388671875,283.1499938964844,31432.08984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0150789767503738,1.0,0.0,0.0,3.734285354614258,3.734309196472168,9.304825994149724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7253.33056640625,0.0,1594.01025390625,1895.4371337890625,0.0,0.0,0.922482132911682,1.0,0.0,3.0,1.0,0.0
12036180,298.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19635009765625,0.9990000128746032,1.0,0.532413899898529,298.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19635009765625,0.9990000128746032,0.9638241529464722,0.5606575012207031,298.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19635009765625,0.9990000128746032,1.0,0.4140997231006622,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19635009765625,0.9990000128746032,0.8872911930084229,0.5606575012207031,298.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.19635009765625,0.9990000128746032,1.0,2.659517765045166,289.19500732421875,286.1499938964844,287.37506103515625,283.9071350097656,295.77392578125,298.18878173828125,289.1882019042969,1.0,1.0,1.0,0.0,0.7828567624092102,1.0,-5.684628963470459,1.877198701549787e-05,5.684610366821289,-1.27544105052948,1.0,1.0,0.0,295.2390441894531,410.0,68465.390625,-0.0,13476.1728515625,1.0,283.14910888671875,287.4697265625,291.7963256835937,295.9251403808594,320.6316223144531,318.6473388671875,283.1499938964844,32574.115234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782555103302002,1.0,0.0,0.0,3.801546335220337,3.801571369171143,9.643038083595457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7972.087890625,0.0,1681.7005615234375,1895.4371337890625,0.0,2313.111083984375,0.935995638370514,1.0,0.0,3.0,1.0,0.0
12036240,298.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.182861328125,0.9990000128746032,1.0,0.5324342846870422,298.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.182861328125,0.9990000128746032,0.9621760249137878,0.5606789588928223,298.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.182861328125,0.9990000128746032,1.0,0.4141155779361725,297.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.182861328125,0.9990000128746032,0.8855772614479065,0.5606789588928223,298.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.182861328125,0.9990000128746032,1.0,2.6596195697784424,289.1815490722656,286.1499938964844,287.3783874511719,283.9076843261719,295.7558288574219,298.1644897460937,289.1748046875,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684847354888916,1.851091656135395e-05,5.684829235076904,-1.275469183921814,1.0,1.0,0.0,295.2637939453125,410.0,68333.7734375,-0.0,13476.58203125,1.0,283.1492614746094,287.4591979980469,291.7379150390625,295.94677734375,320.6316223144531,318.6473388671875,283.1499938964844,32608.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028655052185059,1.0,0.0,0.0,3.8035521507263184,3.803576946258545,9.653215329308296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7942.21630859375,0.0,1684.36376953125,1895.4371337890625,0.0,2497.653076171875,0.939473271369934,1.0,0.0,3.0,1.0,0.0
12036300,298.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243530273437,0.9990000128746032,1.0,0.5325402617454529,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243530273437,0.9990000128746032,0.9451961517333984,0.5607905387878418,297.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243530273437,0.9990000128746032,1.0,0.4141979813575744,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243530273437,0.9990000128746032,0.8676989078521729,0.5607905387878418,297.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243530273437,0.9990000128746032,0.992946982383728,2.660148859024048,289.02313232421875,286.1499938964844,287.4172668457031,283.9142761230469,295.5732421875,297.91815185546875,289.01690673828125,1.0,1.0,1.0,0.0,1.0,1.0,-5.685982704162598,1.7162743461085483e-05,5.685965538024902,-1.2756563425064087,1.0,1.0,0.0,295.3884582519531,410.0,67020.9375,-0.0,13478.7080078125,1.0,283.14990234375,287.331298828125,290.7642517089844,295.44940185546875,320.6316223144531,318.6473388671875,283.1499938964844,33322.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619719386100768,1.0,0.0,0.0,3.8449954986572266,3.8450210094451904,9.864724006547476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7530.39892578125,0.0,1740.0242919921875,1895.4371337890625,0.0,3970.14453125,0.9468335509300232,1.0,0.0,3.0,1.0,0.0
12036360,297.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892822265625,0.9990000128746032,1.0,0.5325344204902649,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892822265625,0.9990000128746032,0.9318227171897888,0.5607843995094299,297.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892822265625,0.9990000128746032,0.9992860555648804,0.4141934514045715,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892822265625,0.9990000128746032,0.8532647490501404,0.5607843995094299,297.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892822265625,0.9990000128746032,0.9781071543693542,2.660119771957397,288.88824462890625,286.1499938964844,287.4561462402344,283.9209289550781,295.436279296875,297.7308959960937,288.8828125,1.0,1.0,1.0,0.0,0.9579867720603944,1.0,-5.685917854309082,1.724231151456479e-05,5.6859002113342285,-1.2756574153900146,1.0,1.0,0.0,295.3802185058594,410.0,65676.4140625,-0.0,13478.5908203125,1.0,283.1499938964844,287.2195739746094,289.9078369140625,294.4666442871094,320.6316223144531,318.6473388671875,283.04998779296875,33760.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8701369762420654,3.870162963867188,9.994153060688404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7303.126953125,0.0,1774.381103515625,1895.4371337890625,0.0,4300.0,0.954818606376648,1.0,0.0,3.0,1.0,0.0
12036420,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7137756347656,0.9990000128746032,1.0,0.5325204133987427,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7137756347656,0.9990000128746032,0.9199923276901244,0.5607696175575256,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7137756347656,0.9990000128746032,0.9890322089195251,0.4141825437545776,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7137756347656,0.9990000128746032,0.8401286602020264,0.5607696175575256,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7137756347656,0.9990000128746032,0.9648732542991638,2.6600496768951416,288.7126770019531,286.1499938964844,287.49957275390625,283.9284362792969,295.3204040527344,297.5696105957031,288.7071838378906,1.0,1.0,1.0,0.0,0.9110293984413148,1.0,-5.685766696929932,1.7430611478630453e-05,5.685749053955078,-1.2756750583648682,1.0,1.0,0.0,295.35955810546875,410.0,64986.06640625,-0.0,13478.3095703125,1.0,283.0614929199219,287.0534973144531,289.4453125,293.7702331542969,320.6316223144531,318.6473388671875,283.04998779296875,34394.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9063215255737305,3.906347751617432,1.0181909146922408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,6992.498046875,0.0,1824.617431640625,1895.4371337890625,0.0,4300.0,0.9617579579353333,1.0,0.0,3.0,1.0,0.0
12036480,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6130676269531,0.9990000128746032,0.995292901992798,0.5325046181678772,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6130676269531,0.9990000128746032,0.912465274333954,0.5607529878616333,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6130676269531,0.9990000128746032,0.9826597571372986,0.4141702353954315,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6130676269531,0.9990000128746032,0.8314641118049622,0.5607529878616333,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6130676269531,0.9990000128746032,0.9563506841659546,2.659970760345459,288.6121826171875,286.1499938964844,287.5338439941406,283.93438720703125,295.25006103515625,297.4695129394531,288.60772705078125,1.0,1.0,1.0,0.0,0.8739602565765381,1.0,-5.685596942901611,1.763823274814058e-05,5.685579299926758,-1.2756762504577637,1.0,1.0,0.0,295.338134765625,410.0,64040.88671875,-0.0,13477.9921875,1.0,283.0520935058594,286.9638977050781,289.2270812988281,293.39532470703125,320.6316223144531,318.6473388671875,282.75,34718.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.924673557281494,3.9247000217437744,1.027780399454059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7279.7783203125,0.0,1850.4549560546875,1895.4371337890625,0.0,4300.0,0.9661247730255128,1.0,0.0,3.0,1.0,0.0
12036540,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.9990000128746032,0.9895599484443665,0.5324733853340149,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.9990000128746032,0.9038135409355164,0.5607201457023621,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.9990000128746032,0.9753767251968384,0.4141459763050079,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.9990000128746032,0.8211922645568848,0.5607201457023621,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.9990000128746032,0.94650399684906,2.6598148345947266,288.3807067871094,286.1499938964844,287.5800476074219,283.9425354003906,295.1744079589844,297.3592529296875,288.37506103515625,1.0,1.0,1.0,0.0,0.8239626884460449,1.0,-5.685262203216553,1.804217390599661e-05,5.685244083404541,-1.2756507396697998,1.0,1.0,0.0,295.2984924316406,410.0,64567.08203125,-0.0,13477.3671875,1.0,282.78045654296875,286.7127685546875,289.1153564453125,293.2773742675781,320.6316223144531,318.6473388671875,282.75,35056.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.943736553192138,3.943763256072998,1.0377889338997193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,6936.37890625,0.0,1877.550537109375,1895.4371337890625,0.0,4300.0,0.9706601500511168,1.0,0.0,3.0,1.0,0.0
12036600,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2935791015625,0.9990000128746032,0.9862775802612304,0.5324426889419556,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2935791015625,0.9990000128746032,0.8986857533454895,0.560687780380249,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2935791015625,0.9990000128746032,0.9710863828659058,0.414122074842453,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2935791015625,0.9990000128746032,0.8149283528327942,0.560687780380249,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2935791015625,0.9990000128746032,0.9406484365463256,2.6596615314483643,288.29278564453125,286.1499938964844,287.6114501953125,283.9481811523437,295.13299560546875,297.29718017578125,288.2887878417969,1.0,1.0,1.0,0.0,0.7899337410926819,1.0,-5.684932231903076,1.843594509409741e-05,5.6849141120910645,-1.2756078243255615,1.0,1.0,0.0,295.26123046875,410.0,63867.8984375,-0.0,13476.7509765625,1.0,282.7563171386719,286.62860107421875,289.0432434082031,293.1165771484375,320.6316223144531,318.6473388671875,282.45001220703125,35233.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.953701257705689,3.953728199005127,1.043040015247243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7267.64990234375,0.0,1891.8187255859373,1895.4371337890625,0.0,4300.0,0.973030686378479,1.0,0.0,3.0,1.0,0.0
12036660,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9890441894531,0.9990000128746032,0.9792177081108092,0.5303874015808105,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9890441894531,0.9990000128746032,0.8874316215515137,0.5585234761238098,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9890441894531,0.9990000128746032,0.9616622924804688,0.4125235378742218,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9890441894531,0.9990000128746032,0.8008223176002502,0.5585234761238098,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9890441894531,0.9990000128746032,0.9278249144554138,2.649394989013672,287.9882507324219,286.1499938964844,287.68896484375,283.9623413085937,295.0552673339844,297.1722412109375,287.9843444824219,1.0,1.0,1.0,0.0,0.4739602506160736,1.0,-5.6629557609558105,4.386837099445984e-05,5.662911891937256,-1.2692333459854126,1.0,1.0,0.0,293.1172790527344,410.0,63757.36328125,-0.0,13435.3232421875,1.0,282.4555358886719,286.30401611328125,288.993408203125,293.03515625,320.6316223144531,318.6473388671875,282.1499938964844,35543.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9710347652435294,3.971061944961548,1.0522056754780351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7292.38818359375,0.0,1916.8099365234373,1895.4371337890625,0.0,4300.0,0.9771539568901062,1.0,0.0,3.0,1.0,0.0
