time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036720,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9890441894531,0.9990000128746032,0.9792177081108092,0.5303874015808105,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9890441894531,0.9990000128746032,0.8874316215515137,0.5585234761238098,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9890441894531,0.9990000128746032,0.9616622924804688,0.4125235378742218,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9890441894531,0.9990000128746032,0.8008223176002502,0.5585234761238098,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9890441894531,0.9990000128746032,0.9278249144554138,2.649394989013672,287.9882507324219,286.1499938964844,287.68896484375,283.9623413085937,295.0552673339844,297.1722412109375,287.9843444824219,1.0,1.0,1.0,0.0,0.4739602506160736,1.0,-5.6629557609558105,4.386837099445984e-05,5.662911891937256,-1.2692333459854126,1.0,1.0,0.0,293.1172790527344,410.0,63757.36328125,-0.0,13435.3232421875,1.0,282.4555358886719,286.30401611328125,288.993408203125,293.03515625,320.6316223144531,318.6473388671875,282.1499938964844,35543.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9710347652435294,3.971061944961548,1.0522056754780351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7292.38818359375,0.0,1916.8099365234373,1895.4371337890625,0.0,4300.0,0.9771539568901062,1.0,0.0,3.0,1.0,0.0
12036780,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727844238281,0.9990000128746032,0.973750114440918,0.4931356608867645,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727844238281,0.9990000128746032,0.8772640228271484,0.5192956328392029,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727844238281,0.9990000128746032,0.9533961415290833,0.3835499584674835,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727844238281,0.9990000128746032,0.7877795100212097,0.5192956328392029,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727844238281,0.9990000128746032,0.9163085222244264,2.4633147716522217,287.5703125,286.1499938964844,287.766357421875,283.9769897460937,295.04315185546875,297.0798034667969,287.5585021972656,1.0,1.0,1.0,0.0,0.1579867452383041,1.0,-5.262989521026611,0.000481272349134,5.262508392333984,-1.1558983325958252,1.0,1.0,0.0,255.2752685546875,410.0,62082.61328125,-0.0,12627.5693359375,1.0,282.1559143066406,285.91229248046875,288.9718017578125,292.9668273925781,320.6316223144531,318.6473388671875,281.8500061035156,35728.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981349229812622,3.98137640953064,1.0576787872196292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7207.76953125,0.0,1931.7850341796875,1895.4371337890625,0.0,4300.0,0.9796072840690612,1.0,0.0,3.0,1.0,0.0
12036840,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727844238281,0.9990000128746032,0.973750114440918,0.4931356608867645,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727844238281,0.9990000128746032,0.8772640228271484,0.5192956328392029,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727844238281,0.9990000128746032,0.9533961415290833,0.3835499584674835,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727844238281,0.9990000128746032,0.7877795100212097,0.5192956328392029,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727844238281,0.9990000128746032,0.9163085222244264,2.4633147716522217,287.5703125,286.1499938964844,287.766357421875,283.9769897460937,295.04315185546875,297.0798034667969,287.5585021972656,1.0,1.0,1.0,0.0,0.1579867452383041,1.0,-5.262989521026611,0.000481272349134,5.262508392333984,-1.1558983325958252,1.0,1.0,0.0,255.2752685546875,410.0,62082.61328125,-0.0,12627.5693359375,1.0,282.1559143066406,285.91229248046875,288.9718017578125,292.9668273925781,320.6316223144531,318.6473388671875,281.8500061035156,35728.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981349229812622,3.98137640953064,1.0576787872196292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7207.76953125,0.0,1931.7850341796875,1895.4371337890625,0.0,4300.0,0.9796072840690612,1.0,0.0,3.0,1.0,0.0
12036900,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.4088917076587677,0.9942219853401184,0.0015044326428323,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.4088917076587677,0.8842406272888184,0.0015842400025576,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.4088917076587677,0.9653891324996948,0.0011701142648234,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.4088917076587677,0.7921978235244751,0.0015842400025576,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.4088917076587677,0.9228264689445496,0.0075149522162973,286.2719421386719,286.1499938964844,287.80499267578125,283.9845275878906,295.7445373535156,297.2259521484375,284.84869384765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0159011613577604,0.0035677684936672,0.0123333921656012,-0.0183853600174188,0.9998623132705688,0.9998623132705688,0.0,0.0327313095331192,410.0,11198.6494140625,-0.0,44.72734832763672,1.0,281.89312744140625,282.8076171875,288.8172607421875,291.9102783203125,320.6316223144531,318.6473388671875,281.8500061035156,35791.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.98480749130249,3.984834909439087,1.0595171033855877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3629.564697265625,0.0,1936.8316650390625,1895.4371337890625,0.0,4300.0,0.9804286360740662,1.0,0.0,3.0,1.0,0.0
12036960,298.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.3787954449653625,1.0,0.0006698073702864,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.3787954449653625,0.924726903438568,0.0007053393637761,297.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.3787954449653625,1.0,0.0005209612427279,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.3787954449653625,0.8273800015449524,0.0007053393637761,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.3787954449653625,0.96430504322052,0.0033458264078944,286.2447814941406,286.1499938964844,287.8435974121094,283.9922180175781,295.2340393066406,296.0760192871094,282.79840087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381800808012,0.0035690935328602,0.0035690863151103,-0.0184926651418209,1.0,1.0,0.0,-0.0876206830143928,410.0,3498.863525390625,-0.0,19.91890525817871,1.0,281.8558654785156,282.0968933105469,287.7618713378906,289.0986633300781,320.6316223144531,318.6473388671875,281.54998779296875,35838.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607212901115417,1.0,0.0,0.0,3.9874653816223145,3.987492799758911,1.0609310265863314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2824.32763671875,0.0,1940.702392578125,1895.4371337890625,0.0,3035.769775390625,0.9810622930526732,1.0,0.0,3.0,1.0,0.0
12037020,298.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089294433594,0.3787954747676849,1.0,0.000669814471621,297.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089294433594,0.3787954747676849,0.9647849202156068,0.000705346930772,298.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089294433594,0.3787954747676849,1.0,0.0005209668306633,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089294433594,0.3787954747676849,0.8624253273010254,0.000705346930772,297.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089294433594,0.3787954747676849,1.0,0.0033458620309829,286.20196533203125,286.1499938964844,287.8905029296875,284.0018005371094,294.6841735839844,294.8483581542969,281.92218017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381791494786,0.0035690930671989,0.003569085849449,-0.0184664279222488,1.0,1.0,0.0,-0.0874006822705268,410.0,1170.2545166015625,-0.0,19.91890335083008,1.0,281.5780639648437,281.6683959960937,286.96417236328125,287.6158142089844,320.6316223144531,318.6473388671875,281.54998779296875,35882.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116489768028259,1.0,0.0,0.0,3.989907741546631,3.989935159683228,1.0622309218888404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,601.0674438476562,0.0,1944.2698974609373,1895.4371337890625,0.0,995.579345703125,0.9816429018974304,1.0,0.0,3.0,1.0,0.0
12037080,298.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804260253906,0.3787954747676849,1.0,0.0006698188954032,298.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804260253906,0.3787954747676849,0.9869589805603028,0.0007053515873849,298.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804260253906,0.3787954747676849,1.0,0.0005209702649153,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804260253906,0.3787954747676849,0.8818453550338745,0.0007053515873849,298.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804260253906,0.3787954747676849,1.0,0.0033458841498941,286.166748046875,286.1499938964844,287.920654296875,284.00811767578125,294.3538513183594,294.1616516113281,281.7058410644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138178218156,0.0035690926015377,0.0035690856166183,-0.0184509698301553,0.9997965693473816,0.9997965693473816,0.0,-0.0872710719704628,410.0,524.075927734375,-0.0,19.91890335083008,1.0,281.5559387207031,281.59375,286.64752197265625,287.0100402832031,320.6316223144531,318.6473388671875,281.25,35907.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296232461929321,1.0,0.0,0.0,3.9910671710968018,3.9910945892333984,1.0628484687913442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1720.736572265625,0.0,1946.0010986328125,1895.4371337890625,0.0,331.3512268066406,0.9819177985191344,1.0,0.0,3.0,1.0,0.0
12037140,299.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.3787955045700073,1.0,0.0006698268116451,298.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.3787955045700073,1.0,0.0007053599110804,298.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.3787955045700073,1.0,0.0005209764349274,298.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.3787955045700073,0.9137616157531738,0.0007053599110804,298.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.3787955045700073,1.0,0.0033459237311035,286.0848999023437,286.1499938964844,287.9772644042969,284.0202941894531,293.7798156738281,293.0580444335937,281.3878173828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381772868335,0.0035690921358764,0.0035690851509571,-0.0184258073568344,0.9984845519065856,0.9984845519065856,0.0,-0.0870600715279579,410.0,372.3693237304688,-0.0,19.918901443481445,1.0,281.266845703125,281.29840087890625,286.67059326171875,286.7939758300781,320.6316223144531,318.6473388671875,281.25,35972.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1258268654346466,1.0,0.0,0.0,3.991770029067993,3.99179744720459,1.0632228395479617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,245.40676879882807,0.0,1947.4620361328125,1895.4371337890625,0.0,0.0,0.9821107983589172,1.0,0.0,3.0,1.0,0.0
12037200,299.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.3787955045700073,1.0,0.0006698295474052,298.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.3787955045700073,1.0,0.0007053627632558,298.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.3787955045700073,1.0,0.0005209785304032,298.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.3787955045700073,0.9240713715553284,0.0007053627632558,298.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.3787955045700073,1.0,0.0033459372352808,286.0507507324219,286.1499938964844,287.9975280761719,284.0247802734375,293.58819580078125,292.7156066894531,281.32843017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381772868335,0.0035690921358764,0.0035690851509571,-0.0184179842472076,0.9977372288703918,0.9977372288703918,0.0,-0.0869944840669632,410.0,241.0716552734375,-0.0,19.91889953613281,1.0,281.2559814453125,281.2744445800781,286.6376953125,286.7304382324219,320.6316223144531,318.6473388671875,280.95001220703125,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0140738124027848,1.0,0.0,0.0,3.991499423980713,3.9915268421173096,1.0630786846377305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1636.5816650390625,0.0,1947.32763671875,1895.4371337890625,0.0,0.0,0.982064127922058,1.0,0.0,3.0,1.0,0.0
12037260,299.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.3787955045700073,1.0,0.0006698374636471,298.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.3787955045700073,1.0,0.000705371145159,298.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.3787955045700073,1.0,0.0005209847004152,298.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.3787955045700073,0.9530729055404664,0.000705371145159,298.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.3787955045700073,1.0,0.0033459768164902,285.9317321777344,286.1499938964844,288.0597229003906,284.0389099121094,293.04168701171875,291.80865478515625,281.055908203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381763555109,0.0035690916702151,0.0035690846852958,-0.018397532403469,0.9944518804550172,0.9944518804550172,0.0,-0.0868229940533638,410.0,289.16827392578125,-0.0,19.91889953613281,1.0,280.9625244140625,280.9867858886719,286.6970520019531,286.8025817871094,320.6316223144531,318.6473388671875,280.95001220703125,36095.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9887115955352783,3.988739013671875,1.0615941619107616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,188.04049682617188,0.0,1944.444580078125,1895.4371337890625,0.0,0.0,0.9814857840538024,1.0,0.0,3.0,1.0,0.0
12037320,299.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.3787955045700073,1.0,0.0006698392680846,298.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.3787955045700073,1.0,0.0007053730078041,298.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.3787955045700073,1.0,0.0005209860973991,298.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.3787955045700073,0.9593504071235656,0.0007053730078041,298.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.3787955045700073,1.0,0.0033459856640547,285.901123046875,286.1499938964844,288.0741882324219,284.04229736328125,292.9232482910156,291.6260070800781,281.0203857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381763555109,0.0035690916702151,0.0035690846852958,-0.0183934550732374,0.9934558272361756,0.9934558272361756,0.0,-0.0867888182401657,410.0,215.6978912353516,-0.0,19.91889762878418,1.0,280.9559326171875,280.9726257324219,286.6675720214844,286.7580871582031,320.6316223144531,318.6473388671875,280.6499938964844,36120.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.987586975097656,3.987614393234253,1.0609956007101573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1640.9266357421875,0.0,1943.1728515625,1895.4371337890625,0.0,0.0,0.9812453389167786,1.0,0.0,3.0,1.0,0.0
12037380,299.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.3787955045700073,1.0,0.0006698481738567,298.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.3787955045700073,1.0,0.0007053823792375,299.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.3787955045700073,1.0,0.0005209930241107,298.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.3787955045700073,0.9904540181159972,0.0007053823792375,298.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.3787955045700073,1.0,0.0033460301347076,285.7228698730469,286.1499938964844,288.15057373046875,284.0607604980469,292.3471069335937,290.8090209960937,280.7196655273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381754241883,0.0035690912045538,0.0035690842196345,-0.0183749180287122,0.9866017699241638,0.9866017699241638,0.0,-0.086633376777172,410.0,216.7794952392578,-0.0,19.91889762878418,1.0,280.65576171875,280.6724548339844,286.6942443847656,286.7851257324219,320.6316223144531,318.6473388671875,280.3500061035156,36274.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.978128433227539,3.978155851364136,1.0559682550592695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1651.6165771484375,0.0,1932.029296875,1895.4371337890625,0.0,0.0,0.979192852973938,1.0,0.0,3.0,1.0,0.0
12037440,299.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.3787955045700073,1.0,0.0006698481738567,298.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.3787955045700073,1.0,0.0007053823792375,299.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.3787955045700073,1.0,0.0005209930241107,298.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.3787955045700073,0.9904540181159972,0.0007053823792375,298.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.3787955045700073,1.0,0.0033460301347076,285.7228698730469,286.1499938964844,288.15057373046875,284.0607604980469,292.3471069335937,290.8090209960937,280.7196655273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381754241883,0.0035690912045538,0.0035690842196345,-0.0183749180287122,0.9866017699241638,0.9866017699241638,0.0,-0.086633376777172,410.0,216.7794952392578,-0.0,19.91889762878418,1.0,280.65576171875,280.6724548339844,286.6942443847656,286.7851257324219,320.6316223144531,318.6473388671875,280.3500061035156,36274.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.978128433227539,3.978155851364136,1.0559682550592695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1651.6165771484375,0.0,1932.029296875,1895.4371337890625,0.0,0.0,0.979192852973938,1.0,0.0,3.0,1.0,0.0
12037500,299.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.3787955045700073,1.0,0.0006698523066006,298.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.3787955045700073,1.0,0.0007053867448121,299.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.3787955045700073,1.0,0.0005209962255321,298.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.3787955045700073,1.0,0.0007053867448121,298.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.3787955045700073,1.0,0.0033460508566349,285.6244506835937,286.1499938964844,288.18865966796875,284.0704040527344,292.0889587402344,290.4820556640625,280.54510498046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381754241883,0.0035690912045538,0.0035690842196345,-0.018366701900959,0.9821171760559082,0.9821171760559082,0.0,-0.0865644887089729,410.0,439.6893615722656,-0.0,19.918895721435547,1.0,280.3932800292969,280.4394226074219,286.7669982910156,286.9216003417969,320.6316223144531,318.6473388671875,280.3500061035156,36366.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9708852767944336,3.970912456512451,1.0521264357521432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,464.0396118164063,0.0,1923.311767578125,1895.4371337890625,0.0,0.0,0.977607488632202,1.0,0.0,3.0,1.0,0.0
12037560,299.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.3787955343723297,1.0,0.0006698562647216,298.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.3787955343723297,1.0,0.0007053909357637,299.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.3787955343723297,1.0,0.0005209993105381,298.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.3787955343723297,1.0,0.0007053909357637,299.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.3787955343723297,1.0,0.0033460706472396,285.5205078125,286.1499938964844,288.2267150878906,284.0802917480469,291.84918212890625,290.2005920410156,280.4195556640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138174958527,0.0035690909717231,0.0035690839868038,-0.0183583870530128,0.9768810868263244,0.9768810868263244,0.0,-0.0864947587251663,410.0,219.6858673095703,-0.0,19.918895721435547,1.0,280.3558044433594,280.3727722167969,286.7206726074219,286.81170654296875,320.6316223144531,318.6473388671875,280.04998779296875,36468.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9616894721984863,3.961716651916504,1.04725904748193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1661.985595703125,0.0,1912.1754150390625,1895.4371337890625,0.0,0.0,0.975588321685791,1.0,0.0,3.0,1.0,0.0
12037620,299.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.3787955343723297,1.0,0.0006698636570945,299.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.3787955343723297,1.0,0.0007053986773826,299.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.3787955343723297,1.0,0.0005210050730966,298.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.3787955343723297,1.0,0.0007053986773826,299.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.3787955343723297,1.0,0.003346107667312,285.2978820800781,286.1499938964844,288.3025207519531,284.1010131835937,291.419921875,289.7515563964844,280.1198425292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381740272045,0.0035690905060619,0.0035690835211426,-0.0183386672288179,0.9640560746192932,0.9640560746192932,0.0,-0.0863294079899787,410.0,223.2421264648437,-0.0,19.91889190673828,1.0,280.05596923828125,280.0732727050781,286.7467346191406,286.8385009765625,320.6316223144531,318.6473388671875,279.75,36709.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.936517000198364,3.9365439414978014,1.0339928167013568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1670.033447265625,0.0,1881.6358642578125,1895.4371337890625,0.0,0.0,0.9700456261634828,1.0,0.0,3.0,1.0,0.0
12037680,299.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.3787955343723297,1.0,0.0006698636570945,299.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.3787955343723297,1.0,0.0007053986773826,299.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.3787955343723297,1.0,0.0005210050730966,298.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.3787955343723297,1.0,0.0007053986773826,299.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.3787955343723297,1.0,0.003346107667312,285.2978820800781,286.1499938964844,288.3025207519531,284.1010131835937,291.419921875,289.7515563964844,280.1198425292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381740272045,0.0035690905060619,0.0035690835211426,-0.0183386672288179,0.9640560746192932,0.9640560746192932,0.0,-0.0863294079899787,410.0,223.2421264648437,-0.0,19.91889190673828,1.0,280.05596923828125,280.0732727050781,286.7467346191406,286.8385009765625,320.6316223144531,318.6473388671875,279.75,36709.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.936517000198364,3.9365439414978014,1.0339928167013568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1670.033447265625,0.0,1881.6358642578125,1895.4371337890625,0.0,0.0,0.9700456261634828,1.0,0.0,3.0,1.0,0.0
12037740,299.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.3787955641746521,1.0,0.0006698703509755,299.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.3787955641746521,1.0,0.0007054057205095,299.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.3787955641746521,1.0,0.0005210102535784,298.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.3787955641746521,1.0,0.0007054057205095,299.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.3787955641746521,1.0,0.0033461411949247,285.0583190917969,286.1499938964844,288.3780517578125,284.1229858398437,291.0511779785156,289.4247741699219,279.8202514648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381730958819,0.0035690900404006,0.0035690830554813,-0.0183097552508115,0.9479204416275024,0.9479204416275024,0.0,-0.0860869958996772,410.0,227.0227966308593,-0.0,19.918888092041016,1.0,279.75616455078125,279.77392578125,286.7731018066406,286.8653564453125,320.6316223144531,318.6473388671875,279.45001220703125,37013.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.900335788726807,3.900362491607666,1.0150730531677254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1674.261962890625,0.0,1838.0281982421875,1895.4371337890625,0.0,0.0,0.962067723274231,1.0,0.0,3.0,1.0,0.0
12037800,299.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.3787955641746521,1.0,0.0006698703509755,299.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.3787955641746521,1.0,0.0007054057205095,299.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.3787955641746521,1.0,0.0005210102535784,298.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.3787955641746521,1.0,0.0007054057205095,299.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.3787955641746521,1.0,0.0033461411949247,285.0583190917969,286.1499938964844,288.3780517578125,284.1229858398437,291.0511779785156,289.4247741699219,279.8202514648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381730958819,0.0035690900404006,0.0035690830554813,-0.0183097552508115,0.9479204416275024,0.9479204416275024,0.0,-0.0860869958996772,410.0,227.0227966308593,-0.0,19.918888092041016,1.0,279.75616455078125,279.77392578125,286.7731018066406,286.8653564453125,320.6316223144531,318.6473388671875,279.45001220703125,37013.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.900335788726807,3.900362491607666,1.0150730531677254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1674.261962890625,0.0,1838.0281982421875,1895.4371337890625,0.0,0.0,0.962067723274231,1.0,0.0,3.0,1.0,0.0
12037860,299.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.3787955939769745,1.0,0.0006698764045722,299.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.3787955939769745,1.0,0.0007054120651446,299.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.3787955939769745,1.0,0.0005210149683989,298.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.3787955939769745,1.0,0.0007054120651446,299.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.3787955939769745,1.0,0.0033461712300777,284.8046264648437,286.1499938964844,288.4532165527344,284.1463317871094,290.735595703125,289.19171142578125,279.5208435058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138171698898,0.0035690893419086,0.0035690823569893,-0.0182653199881315,0.9283050894737244,0.9283050894737244,0.0,-0.0857144147157669,410.0,230.5887908935547,-0.0,19.918880462646484,1.0,279.4566345214844,279.4749755859375,286.799560546875,286.892333984375,320.6316223144531,318.6473388671875,279.1499938964844,37398.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8501827716827393,3.85020899772644,9.891358558888896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1674.6890869140625,0.0,1778.52978515625,1895.4371337890625,0.0,0.0,0.9510133266448976,1.0,0.0,3.0,1.0,0.0
12037920,299.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.3787955939769745,1.0,0.0006698764045722,299.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.3787955939769745,1.0,0.0007054120651446,299.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.3787955939769745,1.0,0.0005210149683989,298.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.3787955939769745,1.0,0.0007054120651446,299.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.3787955939769745,1.0,0.0033461712300777,284.8046264648437,286.1499938964844,288.4532165527344,284.1463317871094,290.735595703125,289.19171142578125,279.5208435058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138171698898,0.0035690893419086,0.0035690823569893,-0.0182653199881315,0.9283050894737244,0.9283050894737244,0.0,-0.0857144147157669,410.0,230.5887908935547,-0.0,19.918880462646484,1.0,279.4566345214844,279.4749755859375,286.799560546875,286.892333984375,320.6316223144531,318.6473388671875,279.1499938964844,37398.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8501827716827393,3.85020899772644,9.891358558888896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1674.6890869140625,0.0,1778.52978515625,1895.4371337890625,0.0,0.0,0.9510133266448976,1.0,0.0,3.0,1.0,0.0
12037980,299.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.3787956535816192,1.0,0.000669881759677,299.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.3787956535816192,1.0,0.0007054177694953,299.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.3787956535816192,1.0,0.0005210191593505,298.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.3787956535816192,1.0,0.0007054177694953,299.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.3787956535816192,1.0,0.0033461982384324,284.5392150878906,286.1499938964844,288.52801513671875,284.1711730957031,290.466796875,289.0304260253906,279.2218322753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381689049303,0.0035690879449248,0.0035690811928361,-0.0181991439312696,0.905070185661316,0.905070185661316,0.0,-0.0851595476269722,410.0,235.2441253662109,-0.0,19.91887092590332,1.0,279.1570129394531,279.1761474609375,286.8264465332031,286.9198913574219,320.6316223144531,318.6473388671875,278.8500061035156,37886.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.782181739807129,3.7822072505950928,9.54504685068969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1667.58203125,0.0,1699.8829345703125,1895.4371337890625,0.0,0.0,0.9360541701316832,1.0,0.0,3.0,1.0,0.0
12038040,299.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.3787956535816192,1.0,0.000669881759677,299.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.3787956535816192,1.0,0.0007054177694953,299.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.3787956535816192,1.0,0.0005210191593505,298.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.3787956535816192,1.0,0.0007054177694953,299.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.3787956535816192,1.0,0.0033461982384324,284.5392150878906,286.1499938964844,288.52801513671875,284.1711730957031,290.466796875,289.0304260253906,279.2218322753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381689049303,0.0035690879449248,0.0035690811928361,-0.0181991439312696,0.905070185661316,0.905070185661316,0.0,-0.0851595476269722,410.0,235.2441253662109,-0.0,19.91887092590332,1.0,279.1570129394531,279.1761474609375,286.8264465332031,286.9198913574219,320.6316223144531,318.6473388671875,278.8500061035156,37886.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.782181739807129,3.7822072505950928,9.54504685068969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1667.58203125,0.0,1699.8829345703125,1895.4371337890625,0.0,0.0,0.9360541701316832,1.0,0.0,3.0,1.0,0.0
12038100,299.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.378795713186264,1.0,0.0006698842626065,299.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.378795713186264,1.0,0.0007054203888401,299.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.378795713186264,1.0,0.0005210210802033,298.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.378795713186264,1.0,0.0007054203888401,299.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.378795713186264,1.0,0.0033462105784565,284.4027709960937,286.1499938964844,288.5652770996094,284.1841735839844,290.34814453125,288.9712829589844,279.05010986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381675079464,0.0035690872464329,0.0035690802615135,-0.018156087026,0.8920586705207825,0.8920586705207825,0.0,-0.0847985297441482,410.0,446.665771484375,-0.0,19.918865203857425,1.0,278.8983764648437,278.9487609863281,286.89727783203125,287.05450439453125,320.6316223144531,318.6473388671875,278.8500061035156,38177.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.739975929260254,3.740001201629639,9.333206776318548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,506.9107360839844,0.0,1652.286376953125,1895.4371337890625,0.0,0.0,0.9267919063568116,1.0,0.0,3.0,1.0,0.0
12038160,299.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.3787957429885864,1.0,0.0006698865909129,299.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.3787957429885864,1.0,0.0007054228335618,299.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.3787957429885864,1.0,0.0005210228846408,298.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.3787957429885864,1.0,0.0007054228335618,299.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.3787957429885864,1.0,0.0033462222199887,284.2640991210937,286.1499938964844,288.6024475097656,284.1976013183594,290.2391662597656,288.924072265625,278.9231872558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381656453013,0.0035690863151103,0.003569079330191,-0.0181055031716823,0.8780975937843323,0.8780975937843323,0.0,-0.0843743979930877,410.0,240.9120330810547,-0.0,19.91885757446289,1.0,278.8572998046875,278.8773193359375,286.85418701171875,286.9480895996094,320.6316223144531,318.6473388671875,279.1499938964844,38504.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.691322326660156,3.691347122192383,9.09195421172626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.286288483650424e-05,0.0,1598.5787353515625,1895.4371337890625,0.0,0.0,0.9161384105682372,1.0,0.0,3.0,1.0,0.0
12038220,299.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.378795862197876,1.0,0.0006698907818645,299.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.378795862197876,1.0,0.0007054272573441,299.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.378795862197876,1.0,0.0005210261442698,298.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.378795862197876,1.0,0.0007054272573441,299.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.378795862197876,1.0,0.0033462431747466,283.9815979003906,286.1499938964844,288.67645263671875,284.2257385253906,290.0476379394531,288.85955810546875,278.8800354003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381609886884,0.0035690839868038,0.0035690770018845,-0.0179794058203697,0.8473076224327087,0.8473076224327087,0.0,-0.0833171084523201,410.0,78.47480010986328,-0.0,19.918840408325195,1.0,278.88140869140625,278.88543701171875,286.6173095703125,286.68084716796875,320.6316223144531,318.6473388671875,279.45001220703125,39277.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5714545249938965,3.571478366851806,8.511057671967137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.258476863265969e-05,0.0,1471.5174560546875,1895.4371337890625,0.0,0.0,0.8900131583213806,1.0,0.0,3.0,1.0,0.0
12038280,299.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.378795862197876,1.0,0.0006698907818645,299.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.378795862197876,1.0,0.0007054272573441,299.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.378795862197876,1.0,0.0005210261442698,298.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.378795862197876,1.0,0.0007054272573441,299.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.378795862197876,1.0,0.0033462431747466,283.9815979003906,286.1499938964844,288.67645263671875,284.2257385253906,290.0476379394531,288.85955810546875,278.8800354003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381609886884,0.0035690839868038,0.0035690770018845,-0.0179794058203697,0.8473076224327087,0.8473076224327087,0.0,-0.0833171084523201,410.0,78.47480010986328,-0.0,19.918840408325195,1.0,278.88140869140625,278.88543701171875,286.6173095703125,286.68084716796875,320.6316223144531,318.6473388671875,279.45001220703125,39277.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5714545249938965,3.571478366851806,8.511057671967137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.258476863265969e-05,0.0,1471.5174560546875,1895.4371337890625,0.0,0.0,0.8900131583213806,1.0,0.0,3.0,1.0,0.0
12038340,299.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787959814071655,1.0,0.0006698944489471,299.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787959814071655,1.0,0.0007054310990497,299.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787959814071655,1.0,0.0005210289964452,298.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787959814071655,1.0,0.0007054310990497,299.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787959814071655,1.0,0.0033462615683674,283.6959533691406,286.1499938964844,288.75,284.25567626953125,289.8880615234375,288.8269348144531,278.8896484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381549350917,0.0035690809600055,0.0035690742079168,-0.0178168285638093,0.8126567602157593,0.8126567602157593,0.0,-0.0819539576768875,410.0,71.9571304321289,-0.0,19.918819427490234,1.0,278.8943176269531,278.89813232421875,286.3959350585937,286.4525451660156,320.6316223144531,318.6473388671875,279.75,40209.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4153172969818115,3.415339946746826,7.783150408613437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.233550887671299e-05,0.0,1316.8839111328125,1895.4371337890625,0.0,0.0,0.8562721610069275,1.0,0.0,3.0,1.0,0.0
12038400,299.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787959814071655,1.0,0.0006698944489471,299.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787959814071655,1.0,0.0007054310990497,299.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787959814071655,1.0,0.0005210289964452,298.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787959814071655,1.0,0.0007054310990497,299.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787959814071655,1.0,0.0033462615683674,283.6959533691406,286.1499938964844,288.75,284.25567626953125,289.8880615234375,288.8269348144531,278.8896484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381549350917,0.0035690809600055,0.0035690742079168,-0.0178168285638093,0.8126567602157593,0.8126567602157593,0.0,-0.0819539576768875,410.0,71.9571304321289,-0.0,19.918819427490234,1.0,278.8943176269531,278.89813232421875,286.3959350585937,286.4525451660156,320.6316223144531,318.6473388671875,279.75,40209.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4153172969818115,3.415339946746826,7.783150408613437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.233550887671299e-05,0.0,1316.8839111328125,1895.4371337890625,0.0,0.0,0.8562721610069275,1.0,0.0,3.0,1.0,0.0
12038460,300.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.3787960708141327,1.0,0.0006698975921608,299.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.3787960708141327,1.0,0.0007054344168864,299.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.3787960708141327,1.0,0.0005210314993746,298.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.3787960708141327,1.0,0.0007054344168864,299.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.3787960708141327,1.0,0.0033462774008512,283.4302978515625,286.1499938964844,288.8184509277344,284.2850646972656,289.7645874023437,288.8184509277344,278.90118408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381488814949,0.0035690777003765,0.0035690711811184,-0.0176475774496793,0.776861310005188,0.776861310005188,0.0,-0.0805348455905914,410.0,71.908935546875,-0.0,19.91880226135254,1.0,278.9059753417969,278.9100036621094,286.2113342285156,286.2621459960937,320.6316223144531,318.6473388671875,279.75,41202.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2309155464172363,3.2309365272521973,6.965375405343366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.212719821021892e-05,0.0,1149.4400634765625,1895.4371337890625,0.0,0.0,0.8168396353721619,1.0,0.0,3.0,1.0,0.0
12038520,300.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9909973144531,0.3787961006164551,1.0,0.0006698978249914,299.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9909973144531,0.3787961006164551,1.0,0.000705434649717,299.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9909973144531,0.3787961006164551,1.0,0.0005210316157899,298.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9909973144531,0.3787961006164551,1.0,0.000705434649717,299.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9909973144531,0.3787961006164551,1.0,0.0033462783321738,283.41143798828125,286.1499938964844,288.8233337402344,284.2872009277344,289.75665283203125,288.8185119628906,278.9020080566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381484158337,0.0035690777003765,0.0035690709482878,-0.017635578289628,0.774175763130188,0.774175763130188,0.0,-0.0804342404007911,410.0,71.92268371582031,-0.0,19.918800354003903,1.0,278.9068298339844,278.9108581542969,286.19891357421875,286.24932861328125,320.6316223144531,318.6473388671875,280.04998779296875,41275.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2161638736724854,3.2161848545074463,6.901915980961348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2113159250002354e-05,0.0,1136.7271728515625,1895.4371337890625,0.0,0.0,0.8137051463127136,1.0,0.0,3.0,1.0,0.0
12038580,300.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.3787961900234222,1.0,0.0006699008517898,299.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.3787961900234222,1.0,0.000705437909346,299.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.3787961900234222,1.0,0.000521034002304,298.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.3787961900234222,1.0,0.000705437909346,299.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.3787961900234222,1.0,0.0033462936989963,283.1314392089844,286.1499938964844,288.89666748046875,284.32000732421875,289.6495666503906,288.828125,278.9144592285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381418965756,0.0035690742079168,0.0035690676886588,-0.0174568928778171,0.7320076823234558,0.7320076823234558,0.0,-0.0789360255002975,410.0,72.15240478515625,-0.0,19.91878318786621,1.0,278.9193420410156,278.9237365722656,286.0235900878906,286.06842041015625,320.6316223144531,318.6473388671875,280.3500061035156,42390.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.970182180404663,2.9702014923095703,5.88653222166613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.191427094861865e-05,0.0,939.1077270507812,1895.4371337890625,0.0,0.0,0.7618772983551025,1.0,0.0,3.0,1.0,0.0
