time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038640,300.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.3787961900234222,1.0,0.0006699008517898,299.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.3787961900234222,1.0,0.000705437909346,299.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.3787961900234222,1.0,0.000521034002304,298.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.3787961900234222,1.0,0.000705437909346,299.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.3787961900234222,1.0,0.0033462936989963,283.1314392089844,286.1499938964844,288.89666748046875,284.32000732421875,289.6495666503906,288.828125,278.9144592285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381418965756,0.0035690742079168,0.0035690676886588,-0.0174568928778171,0.7320076823234558,0.7320076823234558,0.0,-0.0789360255002975,410.0,72.15240478515625,-0.0,19.91878318786621,1.0,278.9193420410156,278.9237365722656,286.0235900878906,286.06842041015625,320.6316223144531,318.6473388671875,280.3500061035156,42390.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.970182180404663,2.9702014923095703,5.88653222166613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.191427094861865e-05,0.0,939.1077270507812,1895.4371337890625,0.0,0.0,0.7618772983551025,1.0,0.0,3.0,1.0,0.0
12038700,300.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.378796249628067,1.0,0.0006699023069813,299.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.378796249628067,1.0,0.0007054393645375,299.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.378796249628067,1.0,0.0005210351082496,299.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.378796249628067,1.0,0.0007054393645375,299.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.378796249628067,1.0,0.0033463006839156,282.99395751953125,286.1499938964844,288.9333190917969,284.3368835449219,289.60430908203125,288.8383483886719,278.9206848144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381386369466,0.0035690725781023,0.0035690660588443,-0.0173684675246477,0.7095680832862854,0.7095680832862854,0.0,-0.0781946256756782,410.0,72.26433563232422,-0.0,19.918773651123047,1.0,278.9256286621094,278.93023681640625,285.9434509277344,285.9856872558594,320.6316223144531,318.6473388671875,280.3500061035156,42914.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.829395771026612,2.829414129257202,5.341715905160527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.182293949066661e-05,0.0,837.5872802734375,1895.4371337890625,0.0,0.0,0.7326380610466003,1.0,0.0,3.0,1.0,0.0
12038760,299.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,1.0,0.453917384147644,299.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,1.0,0.4779968559741974,299.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,1.0,0.3530468344688415,298.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,1.0,0.4779968559741974,299.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,1.0,2.267411231994629,285.1661071777344,286.1499938964844,288.9700012207031,284.3540954589844,296.68560791015625,299.46124267578125,285.8212585449219,1.0,1.0,1.0,0.0,0.1384858936071396,1.0,-4.846602916717529,0.0009325579740107,4.845670223236084,-1.2654577493667605,0.711082935333252,0.711082935333252,0.0,200.13023376464844,410.0,62099.45703125,-0.0,11699.083984375,1.0,279.4927673339844,283.392578125,285.9526062011719,286.4060363769531,320.6316223144531,318.6473388671875,280.6499938964844,45332.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.584752082824707,2.5847690105438232,4.4579084601537033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3796.130859375,0.0,688.9988403320312,1895.4371337890625,0.0,0.0,0.6891863942146301,1.0,0.0,3.0,1.0,0.0
12038820,298.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.9990000128746032,1.0,0.5281538963317871,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.9990000128746032,1.0,0.5561714768409729,298.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.9990000128746032,1.0,0.410786360502243,298.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.9990000128746032,1.0,0.5561714768409729,298.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.9990000128746032,1.0,2.638237953186035,287.97808837890625,286.1499938964844,289.0433349609375,284.3893737792969,296.3179016113281,298.4240417480469,287.97412109375,1.0,1.0,1.0,0.0,0.4154576957225799,1.0,-5.639116287231445,7.276991527760401e-05,5.639043807983398,-1.269309163093567,0.7694720029830933,0.7694720029830933,0.0,290.1291809082031,410.0,63043.19140625,-0.0,13389.8388671875,1.0,280.5758361816406,285.9007568359375,291.1198425292969,293.46551513671875,320.6316223144531,318.6473388671875,280.95001220703125,33740.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659305870532989,1.0,0.0,0.0,2.830209732055664,2.830226182937622,5.344788860384142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7200.2392578125,0.0,784.9439086914062,1895.4371337890625,0.0,219.2327423095703,0.7229627370834351,1.0,0.0,3.0,1.0,0.0
12038880,298.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.9990000128746032,1.0,0.5281538963317871,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.9990000128746032,1.0,0.5561714768409729,298.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.9990000128746032,1.0,0.410786360502243,298.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.9990000128746032,1.0,0.5561714768409729,298.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.9990000128746032,1.0,2.638237953186035,287.97808837890625,286.1499938964844,289.0433349609375,284.3893737792969,296.3179016113281,298.4240417480469,287.97412109375,1.0,1.0,1.0,0.0,0.4154576957225799,1.0,-5.639116287231445,7.276991527760401e-05,5.639043807983398,-1.269309163093567,0.7694720029830933,0.7694720029830933,0.0,290.1291809082031,410.0,63043.19140625,-0.0,13389.8388671875,1.0,280.5758361816406,285.9007568359375,291.1198425292969,293.46551513671875,320.6316223144531,318.6473388671875,280.95001220703125,33740.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659305870532989,1.0,0.0,0.0,2.830209732055664,2.830226182937622,5.344788860384142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7200.2392578125,0.0,784.9439086914062,1895.4371337890625,0.0,219.2327423095703,0.7229627370834351,1.0,0.0,3.0,1.0,0.0
12038940,298.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8989562988281,0.9990000128746032,1.0,0.5317599773406982,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8989562988281,0.9990000128746032,1.0,0.559968888759613,297.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8989562988281,0.9990000128746032,1.0,0.4135910868644714,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8989562988281,0.9990000128746032,1.0,0.559968888759613,297.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8989562988281,0.9990000128746032,1.0,2.6562511920928955,287.8980407714844,286.1499938964844,289.0906066894531,284.4127502441406,295.9978332519531,297.9908447265625,287.8933410644531,1.0,1.0,1.0,0.0,0.5940303206443787,1.0,-5.677626132965088,2.721795135585125e-05,5.67759895324707,-1.2749422788619995,0.783829391002655,0.783829391002655,0.0,294.407470703125,410.0,60865.5234375,-0.0,13463.02734375,1.0,280.88934326171875,285.9112548828125,291.573974609375,295.2673034667969,320.6316223144531,318.6473388671875,280.95001220703125,33312.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836940884590149,1.0,0.0,0.0,2.900197744369507,2.900214910507202,5.612399149867997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7425.57666015625,0.0,832.0426025390625,1895.4371337890625,0.0,2323.3701171875,0.7375723719596863,1.0,0.0,3.0,1.0,0.0
12039000,298.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8139038085937,0.9990000128746032,1.0,0.5322505831718445,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8139038085937,0.9990000128746032,1.0,0.5604854822158813,297.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8139038085937,0.9990000128746032,1.0,0.4139726758003235,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8139038085937,0.9990000128746032,0.9976009726524352,0.5604854822158813,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8139038085937,0.9990000128746032,1.0,2.6587018966674805,287.8128356933594,286.1499938964844,289.1166687011719,284.4258728027344,295.8672790527344,297.8141174316406,287.807373046875,1.0,1.0,1.0,0.0,0.6924294829368591,1.0,-5.682877063751221,2.0964707800885662e-05,5.68285608291626,-1.275683879852295,0.7907729744911194,0.7907729744911194,0.0,294.9954833984375,410.0,60394.0,-0.0,13472.8935546875,1.0,280.9283447265625,285.85455322265625,290.9974670410156,295.095947265625,320.6316223144531,318.6473388671875,281.25,33230.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098886847496032,1.0,0.0,0.0,2.9391286373138428,2.939146041870117,5.76408694996644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,6938.53369140625,0.0,860.0789794921875,1895.4371337890625,0.0,3495.57080078125,0.745904266834259,1.0,0.0,3.0,1.0,0.0
12039060,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7459716796875,0.9990000128746032,1.0,0.5322626233100891,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7459716796875,0.9990000128746032,1.0,0.5604981780052185,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7459716796875,0.9990000128746032,1.0,0.4139820337295532,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7459716796875,0.9990000128746032,0.9778096675872804,0.5604981780052185,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7459716796875,0.9990000128746032,1.0,2.658761978149414,287.74530029296875,286.1466979980469,289.16375732421875,284.44989013671875,295.6952514648437,297.5782165527344,287.7418212890625,1.0,1.0,1.0,0.0,0.6890958547592163,1.0,-5.6830010414123535,2.075620250252541e-05,5.682980060577393,-1.275421380996704,0.8038702607154846,0.8038702607154846,0.0,295.0365600585937,410.0,58594.08984375,-0.0,13473.1357421875,1.0,281.2007751464844,285.8575439453125,289.8731689453125,293.9128112792969,320.6316223144531,318.6473388671875,281.25,33128.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.010141134262085,3.0101590156555176,6.04598483278096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,6719.99169921875,0.0,913.2822265625,1895.4371337890625,0.0,4300.0,0.7612781524658203,1.0,0.0,3.0,1.0,0.0
12039120,297.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6813049316406,0.9990000128746032,1.0,0.5322570204734802,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6813049316406,0.9990000128746032,0.998629093170166,0.5604922771453857,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6813049316406,0.9990000128746032,1.0,0.4139776825904846,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6813049316406,0.9990000128746032,0.9691312909126282,0.5604922771453857,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6813049316406,0.9990000128746032,0.9990549683570862,2.658734083175659,287.68048095703125,286.1404113769531,289.19000244140625,284.4635009765625,295.6269226074219,297.4825744628906,287.67633056640625,1.0,1.0,1.0,0.0,0.6872375011444092,1.0,-5.682941436767578,2.0822291844524443e-05,5.682920455932617,-1.2753894329071045,0.8105805516242981,0.8105805516242981,0.0,295.0321350097656,410.0,58282.3125,-0.0,13473.0234375,1.0,281.23321533203125,285.8130798339844,289.532958984375,293.44366455078125,320.6316223144531,318.6473388671875,281.54998779296875,33131.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0493881702423096,3.0494062900543213,6.204670626175357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,6309.00634765625,0.0,944.055908203125,1895.4371337890625,0.0,4300.0,0.7698434591293335,1.0,0.0,3.0,1.0,0.0
12039180,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60821533203125,0.9990000128746032,1.0,0.5322409272193909,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.60821533203125,0.9990000128746032,0.9838641881942748,0.5604753494262695,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60821533203125,0.9990000128746032,0.9984301924705504,0.4139651656150818,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.60821533203125,0.9990000128746032,0.951054573059082,0.5604753494262695,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.60821533203125,0.9990000128746032,0.9805526733398438,2.658653736114502,287.6075744628906,286.122802734375,289.2633361816406,284.5023193359375,295.5055847167969,297.3050842285156,287.6043701171875,1.0,1.0,1.0,0.0,0.6820454597473145,1.0,-5.682768821716309,2.101344762195368e-05,5.682747840881348,-1.2752989530563354,0.8301600813865662,0.8301600813865662,0.0,295.01922607421875,410.0,56430.859375,-0.0,13472.7001953125,1.0,281.5358581542969,285.81561279296875,289.0352783203125,292.6280212402344,320.6316223144531,318.6473388671875,281.8500061035156,33147.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1581480503082275,3.158167123794556,6.655156994384015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5968.9443359375,0.0,1033.2470703125,1895.4371337890625,0.0,4300.0,0.7937286496162415,1.0,0.0,3.0,1.0,0.0
12039240,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60821533203125,0.9990000128746032,1.0,0.5322409272193909,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.60821533203125,0.9990000128746032,0.9838641881942748,0.5604753494262695,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60821533203125,0.9990000128746032,0.9984301924705504,0.4139651656150818,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.60821533203125,0.9990000128746032,0.951054573059082,0.5604753494262695,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.60821533203125,0.9990000128746032,0.9805526733398438,2.658653736114502,287.6075744628906,286.122802734375,289.2633361816406,284.5023193359375,295.5055847167969,297.3050842285156,287.6043701171875,1.0,1.0,1.0,0.0,0.6820454597473145,1.0,-5.682768821716309,2.101344762195368e-05,5.682747840881348,-1.2752989530563354,0.8301600813865662,0.8301600813865662,0.0,295.01922607421875,410.0,56430.859375,-0.0,13472.7001953125,1.0,281.5358581542969,285.81561279296875,289.0352783203125,292.6280212402344,320.6316223144531,318.6473388671875,281.8500061035156,33147.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1581480503082275,3.158167123794556,6.655156994384015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5968.9443359375,0.0,1033.2470703125,1895.4371337890625,0.0,4300.0,0.7937286496162415,1.0,0.0,3.0,1.0,0.0
12039300,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.618408203125,0.9990000128746032,1.0,0.5322325825691223,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.618408203125,0.9990000128746032,0.9788897037506104,0.5604665279388428,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.618408203125,0.9990000128746032,0.9940170049667358,0.4139586985111236,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.618408203125,0.9990000128746032,0.9443981051445008,0.5604665279388428,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.618408203125,0.9990000128746032,0.9740206003189088,2.658612012863159,287.6182861328125,286.114013671875,289.29998779296875,284.5221252441406,295.470947265625,297.2499084472656,287.6175231933594,1.0,1.0,1.0,0.0,0.6794494986534119,1.0,-5.682679653167725,2.111274443450384e-05,5.682658672332764,-1.2752529382705688,0.8403675556182861,0.8403675556182861,0.0,295.012451171875,410.0,55024.41015625,-0.0,13472.533203125,1.0,281.78387451171875,285.87213134765625,288.8930969238281,292.3233337402344,320.6316223144531,318.6473388671875,281.8500061035156,33159.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2114346027374268,3.211454153060913,6.881633112243435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,6031.0517578125,0.0,1079.0880126953125,1895.4371337890625,0.0,4300.0,0.805514931678772,1.0,0.0,3.0,1.0,0.0
12039360,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733947753906,0.9990000128746032,1.0,0.531431257724762,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733947753906,0.9990000128746032,0.974973201751709,0.5596227049827576,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733947753906,0.9990000128746032,0.99062317609787,0.4133354127407074,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733947753906,0.9990000128746032,0.9388079047203064,0.5596227049827576,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733947753906,0.9990000128746032,0.968719244003296,2.654609203338623,287.5728454589844,286.1051940917969,289.336669921875,284.542236328125,295.4488830566406,297.20965576171875,287.57012939453125,1.0,1.0,1.0,0.0,0.5435595512390137,1.0,-5.674084663391113,3.102260234300047e-05,5.67405366897583,-1.2725517749786377,0.8498088717460632,0.8498088717460632,0.0,294.1942443847656,410.0,54666.30859375,-0.0,13456.412109375,1.0,281.83697509765625,285.8475952148437,288.8283996582031,292.2488098144531,320.6316223144531,318.6473388671875,282.1499938964844,33210.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2638604640960693,3.2638802528381348,7.10814788362768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5721.884765625,0.0,1125.845947265625,1895.4371337890625,0.0,4300.0,0.8171259760856628,1.0,0.0,3.0,1.0,0.0
12039420,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5262145996094,0.9990000128746032,1.0,0.5180453062057495,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5262145996094,0.9990000128746032,0.969402015209198,0.5455266237258911,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5262145996094,0.9990000128746032,0.9861152172088624,0.402924120426178,296.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5262145996094,0.9990000128746032,0.9299131631851196,0.5455266237258911,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5262145996094,0.9990000128746032,0.9607455134391784,2.5877435207366943,287.5252990722656,286.08758544921875,289.4100036621094,284.5832214355469,295.44091796875,297.16363525390625,287.52099609375,1.0,1.0,1.0,0.0,0.2717797756195068,1.0,-5.53040885925293,0.0001941153459483,5.530214786529541,-1.2317535877227783,0.869102954864502,0.869102954864502,0.0,280.2787475585937,410.0,52422.4765625,-0.0,13178.828125,1.0,282.13787841796875,285.8732604980469,288.7078857421875,291.98681640625,320.6316223144531,318.6473388671875,282.45001220703125,33324.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991071224212646,1.0,0.0,0.0,3.365187644958496,3.365208625793457,7.556346872661379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5476.0146484375,0.0,1220.327392578125,1895.4371337890625,0.0,4292.46923828125,0.8396939039230347,1.0,0.0,3.0,1.0,0.0
12039480,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5262145996094,0.9990000128746032,1.0,0.5180453062057495,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5262145996094,0.9990000128746032,0.969402015209198,0.5455266237258911,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5262145996094,0.9990000128746032,0.9861152172088624,0.402924120426178,296.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5262145996094,0.9990000128746032,0.9299131631851196,0.5455266237258911,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5262145996094,0.9990000128746032,0.9607455134391784,2.5877435207366943,287.5252990722656,286.08758544921875,289.4100036621094,284.5832214355469,295.44091796875,297.16363525390625,287.52099609375,1.0,1.0,1.0,0.0,0.2717797756195068,1.0,-5.53040885925293,0.0001941153459483,5.530214786529541,-1.2317535877227783,0.869102954864502,0.869102954864502,0.0,280.2787475585937,410.0,52422.4765625,-0.0,13178.828125,1.0,282.13787841796875,285.8732604980469,288.7078857421875,291.98681640625,320.6316223144531,318.6473388671875,282.45001220703125,33324.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991071224212646,1.0,0.0,0.0,3.365187644958496,3.365208625793457,7.556346872661379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5476.0146484375,0.0,1220.327392578125,1895.4371337890625,0.0,4292.46923828125,0.8396939039230347,1.0,0.0,3.0,1.0,0.0
12039540,297.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.5150997042655945,1.0,0.0041939155198633,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.5150997042655945,0.9783238768577576,0.0044163949787616,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.5150997042655945,1.0,0.0032619345001876,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.5150997042655945,0.9348484873771667,0.0044163949787616,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.5150997042655945,0.9678419232368468,0.0209494773298501,286.2806091308594,286.0707702636719,289.4801330566406,284.6234130859375,296.10565185546875,297.3957824707031,285.1860656738281,1.0,1.0,1.0,0.0,0.0118386214599013,1.0,-0.0442705154418945,0.0035634655505418,0.0407070517539978,-0.0169698726385831,0.8670451641082764,0.8670451641082764,0.0,0.4306132793426513,410.0,9593.3642578125,-0.0,124.57128143310548,1.0,282.43768310546875,283.450439453125,288.5143127441406,290.9171447753906,320.6316223144531,318.6473388671875,282.45001220703125,34458.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671453237533568,1.0,0.0,0.0,3.4358747005462646,3.435896396636963,7.877128496147634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3451.4248046875,0.0,1296.88232421875,1895.4371337890625,0.0,4016.01806640625,0.8558464050292969,1.0,0.0,3.0,1.0,0.0
12039600,297.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602294921875,0.3973292410373688,1.0,0.0013210818869993,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602294921875,0.3973292410373688,0.9824749827384948,0.0013911628630012,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602294921875,0.3973292410373688,1.0,0.0010275081731379,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602294921875,0.3973292410373688,0.9385229349136353,0.0013911628630012,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602294921875,0.3973292410373688,0.9720335602760316,0.0065990779548883,286.27392578125,286.07000732421875,289.4833374023437,284.6252746582031,296.0191650390625,297.38916015625,284.9310913085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0139766344800591,0.0035680145956575,0.0104086203500628,-0.0159779675304889,0.8670862317085266,0.8670862317085266,0.0,0.0266745574772357,410.0,8594.013671875,-0.0,39.276973724365234,1.0,282.4393920898437,283.2279357910156,288.4659423828125,290.6844177246094,320.6316223144531,318.6473388671875,282.75,34563.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603936076164246,1.0,0.0,0.0,3.4362223148345947,3.436244010925293,7.87872295404668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2182.042236328125,0.0,1297.9654541015625,1895.4371337890625,0.0,3956.093505859375,0.8560943603515625,1.0,0.0,3.0,1.0,0.0
12039660,298.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.3787970542907715,1.0,0.0006698255310766,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.3787970542907715,1.0,0.0007053585140965,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.3787970542907715,1.0,0.0005209753871895,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.3787970542907715,0.9779561758041382,0.0007053585140965,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.3787970542907715,1.0,0.0033459172118455,286.2487487792969,286.0609130859375,289.5211486816406,284.6473693847656,295.5902709960937,296.54766845703125,283.3262634277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380902081727,0.0035690481308847,0.003569042077288,-0.0160449985414743,0.8682184815406799,0.8682184815406799,0.0,-0.0670982599258422,410.0,2328.098876953125,-0.0,19.91863822937012,1.0,282.6952819824219,282.8617248535156,287.56024169921875,288.4098205566406,320.6316223144531,318.6473388671875,282.75,34950.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983517646789551,1.0,0.0,0.0,3.4514498710632324,3.4514718055725098,7.948705729177163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,486.6491394042969,0.0,1315.8609619140625,1895.4371337890625,0.0,2456.365234375,0.8601416945457458,1.0,0.0,3.0,1.0,0.0
12039720,298.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.3787971138954162,1.0,0.0006698298966512,297.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.3787971138954162,1.0,0.0007053631707094,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.3787971138954162,1.0,0.0005209788214415,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.3787971138954162,1.0,0.0007053631707094,297.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.3787971138954162,1.0,0.003345939097926,286.2194519042969,286.0523986816406,289.5566711425781,284.6683654785156,295.2278137207031,295.8327331542969,282.9250793457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138087414205,0.0035690467339009,0.0035690406803041,-0.0159715637564659,0.8690897226333618,0.8690897226333618,0.0,-0.0664825811982154,410.0,737.3491821289062,-0.0,19.918630599975582,1.0,282.7395935058594,282.7942199707031,286.964111328125,287.4022521972656,320.6316223144531,318.6473388671875,283.04998779296875,35144.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953257083892822,1.0,0.0,0.0,3.4655027389526367,3.465524911880493,8.013565775399911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.960747224278748e-05,0.0,1331.349365234375,1895.4371337890625,0.0,903.1073608398438,0.8634310960769653,1.0,0.0,3.0,1.0,0.0
12039780,299.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.3787971436977386,1.0,0.000669834378641,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.3787971436977386,1.0,0.0007053678273223,298.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.3787971436977386,1.0,0.0005209823139011,297.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.3787971436977386,1.0,0.0007053678273223,298.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.3787971436977386,1.0,0.0033459614496678,286.1807556152344,286.0433349609375,289.594482421875,284.6909484863281,294.8681335449219,295.1593933105469,282.816650390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380846202373,0.003569045336917,0.0035690392833203,-0.0158943627029657,0.8697445392608643,0.8697445392608643,0.0,-0.0658353120088577,410.0,190.42095947265625,-0.0,19.91862297058105,1.0,282.7821655273437,282.7931823730469,286.6119689941406,286.8087158203125,320.6316223144531,318.6473388671875,283.04998779296875,35316.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597450852394104,1.0,0.0,0.0,3.477522373199463,3.47754454612732,8.069249588515959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.9206092222011648e-05,0.0,1344.7366943359375,1895.4371337890625,0.0,209.51011657714844,0.8662469387054443,1.0,0.0,3.0,1.0,0.0
12039840,299.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2477722167969,0.3787972033023834,1.0,0.0006698383949697,298.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2477722167969,0.3787972033023834,1.0,0.0007053720764815,298.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2477722167969,0.3787972033023834,1.0,0.0005209853989072,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2477722167969,0.3787972033023834,1.0,0.0007053720764815,298.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2477722167969,0.3787972033023834,1.0,0.0033459814731031,286.1379089355469,286.0347900390625,289.6300048828125,284.7124328613281,294.5531616210937,294.5995483398437,282.7985534667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380818262696,0.0035690439399331,0.0035690378863364,-0.0158227365463972,0.8700665831565857,0.8700665831565857,0.0,-0.0652347952127456,410.0,75.32962036132812,-0.0,19.918615341186523,1.0,282.7933349609375,282.7974853515625,286.5321960449219,286.5888366699219,320.6316223144531,318.6473388671875,283.1499938964844,35456.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1433454006910324,1.0,0.0,0.0,3.486368656158448,3.486391067504883,8.110355906865152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.9114125936757773e-05,0.0,1354.7423095703125,1895.4371337890625,0.0,0.0,0.8663285374641418,1.0,0.0,3.0,1.0,0.0
12039900,299.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.3787972331047058,1.0,0.0006698423530906,298.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.3787972331047058,1.0,0.0007053762092255,298.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.3787972331047058,1.0,0.0005209884839132,298.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.3787972331047058,1.0,0.0007053762092255,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.3787972331047058,1.0,0.0033460012637078,286.0878601074219,286.0260009765625,289.6666564941406,284.7348327636719,294.25006103515625,294.0874938964844,282.797607421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380794979631,0.0035690425429493,0.0035690367221832,-0.0157497618347406,0.8700693845748901,0.8700693845748901,0.0,-0.064622975885868,410.0,50.36330032348633,-0.0,19.918609619140625,1.0,282.798828125,282.8014831542969,286.4488220214844,286.4947814941406,320.6316223144531,318.6473388671875,283.1499938964844,35318.3671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.480012893676758,3.4800350666046143,8.080811539912247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.9022930903011e-05,0.0,1347.2825927734375,1895.4371337890625,0.0,0.0,0.8664674162864685,1.0,0.0,3.0,1.0,0.0
12039960,299.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.3787972927093506,1.0,0.0006698461365886,298.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.3787972927093506,1.0,0.0007053802255541,299.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.3787972927093506,1.0,0.0005209913942962,298.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.3787972927093506,1.0,0.0007053802255541,298.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.3787972927093506,1.0,0.00334602012299,286.0326843261719,286.0172119140625,289.7033386230469,284.7574462890625,293.9679870605469,293.6347351074219,282.8004455566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380767039954,0.0035690413787961,0.0035690353251993,-0.0156777799129486,0.8697113394737244,0.8697113394737244,0.0,-0.0640194788575172,410.0,45.95153427124024,-0.0,19.918601989746094,1.0,282.8030090332031,282.8053894042969,286.3671569824219,286.41015625,320.6316223144531,318.6473388671875,283.1499938964844,35326.8515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4791531562805176,3.479175567626953,8.076819995039841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8934462534380145e-05,0.0,1346.4693603515625,1895.4371337890625,0.0,0.0,0.8632748126983643,1.0,0.0,3.0,1.0,0.0
12040020,299.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.3787973821163177,1.0,0.0006698531215079,299.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.3787973821163177,1.0,0.000705387617927,299.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.3787973821163177,1.0,0.0005209968658164,298.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.3787973821163177,1.0,0.000705387617927,299.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.3787973821163177,1.0,0.0033460550475865,285.909912109375,285.9996032714844,289.77667236328125,284.8034362792969,293.461669921875,292.88104248046875,282.80792236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380715817213,0.003569038817659,0.0035690327640622,-0.0155368912965059,0.8678309321403503,0.8678309321403503,0.0,-0.0628382787108421,410.0,45.086036682128906,-0.0,19.91858673095703,1.0,282.8108825683594,282.8132629394531,286.2187805175781,286.25653076171875,320.6316223144531,318.6473388671875,283.1499938964844,34836.2109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4468069076538086,3.446828842163086,7.927334877422254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8773722078767605e-05,0.0,1310.4151611328125,1895.4371337890625,0.0,0.0,0.8551547527313232,1.0,0.0,3.0,1.0,0.0
12040080,299.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.3787973821163177,1.0,0.0006698531215079,299.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.3787973821163177,1.0,0.000705387617927,299.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.3787973821163177,1.0,0.0005209968658164,298.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.3787973821163177,1.0,0.000705387617927,299.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.3787973821163177,1.0,0.0033460550475865,285.909912109375,285.9996032714844,289.77667236328125,284.8034362792969,293.461669921875,292.88104248046875,282.80792236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380715817213,0.003569038817659,0.0035690327640622,-0.0155368912965059,0.8678309321403503,0.8678309321403503,0.0,-0.0628382787108421,410.0,45.086036682128906,-0.0,19.91858673095703,1.0,282.8108825683594,282.8132629394531,286.2187805175781,286.25653076171875,320.6316223144531,318.6473388671875,283.1499938964844,34836.2109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4468069076538086,3.446828842163086,7.927334877422254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8773722078767605e-05,0.0,1310.4151611328125,1895.4371337890625,0.0,0.0,0.8551547527313232,1.0,0.0,3.0,1.0,0.0
12040140,300.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.3787974417209625,1.0,0.0006698595825582,299.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.3787974417209625,1.0,0.0007053943700157,299.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.3787974417209625,1.0,0.0005210018716752,298.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.3787974417209625,1.0,0.0007053943700157,299.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.3787974417209625,1.0,0.0033460871782153,285.77490234375,285.98199462890625,289.8500061035156,284.85028076171875,293.0247802734375,292.29351806640625,282.8157653808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690362565219,0.0035690302029252,-0.015400281175971,0.8642977476119995,0.8642977476119995,0.0,-0.0616929493844509,410.0,45.4312744140625,-0.0,19.9185733795166,1.0,282.8187561035156,282.8211975097656,286.0888977050781,286.1219177246094,320.6316223144531,318.6473388671875,283.1499938964844,34183.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.398366689682007,3.398388147354126,7.706084943492897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.863255940610543e-05,0.0,1258.168212890625,1895.4371337890625,0.0,0.0,0.8433078527450562,1.0,0.0,3.0,1.0,0.0
12040200,300.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.3787974417209625,1.0,0.0006698595825582,299.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.3787974417209625,1.0,0.0007053943700157,299.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.3787974417209625,1.0,0.0005210018716752,298.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.3787974417209625,1.0,0.0007053943700157,299.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.3787974417209625,1.0,0.0033460871782153,285.77490234375,285.98199462890625,289.8500061035156,284.85028076171875,293.0247802734375,292.29351806640625,282.8157653808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690362565219,0.0035690302029252,-0.015400281175971,0.8642977476119995,0.8642977476119995,0.0,-0.0616929493844509,410.0,45.4312744140625,-0.0,19.9185733795166,1.0,282.8187561035156,282.8211975097656,286.0888977050781,286.1219177246094,320.6316223144531,318.6473388671875,283.1499938964844,34183.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.398366689682007,3.398388147354126,7.706084943492897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.863255940610543e-05,0.0,1258.168212890625,1895.4371337890625,0.0,0.0,0.8433078527450562,1.0,0.0,3.0,1.0,0.0
12040260,300.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.3787975311279297,1.0,0.0006698654033243,299.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.3787975311279297,1.0,0.0007054005400277,299.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.3787975311279297,1.0,0.0005210064118728,299.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.3787975311279297,1.0,0.0007054005400277,299.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.3787975311279297,1.0,0.0033461165148764,285.6319885253906,285.9643859863281,289.92333984375,284.89801025390625,292.6489562988281,291.8371887207031,282.8236694335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380618028342,0.0035690336953848,0.0035690278746187,-0.0152697265148162,0.8590360283851624,0.8590360283851624,0.0,-0.0605983883142471,410.0,45.84689712524414,-0.0,19.918561935424805,1.0,282.82672119140625,282.8291931152344,285.9757995605469,286.0044860839844,320.6316223144531,318.6473388671875,283.1499938964844,33445.41796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.33704161643982,3.337062120437622,7.430474511238572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8509013645816594e-05,0.0,1194.5888671875,1895.4371337890625,0.0,0.0,0.8285139203071594,1.0,0.0,3.0,1.0,0.0
12040320,300.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.3787975311279297,1.0,0.0006698654033243,299.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.3787975311279297,1.0,0.0007054005400277,299.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.3787975311279297,1.0,0.0005210064118728,299.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.3787975311279297,1.0,0.0007054005400277,299.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.3787975311279297,1.0,0.0033461165148764,285.6319885253906,285.9643859863281,289.92333984375,284.89801025390625,292.6489562988281,291.8371887207031,282.8236694335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380618028342,0.0035690336953848,0.0035690278746187,-0.0152697265148162,0.8590360283851624,0.8590360283851624,0.0,-0.0605983883142471,410.0,45.84689712524414,-0.0,19.918561935424805,1.0,282.82672119140625,282.8291931152344,285.9757995605469,286.0044860839844,320.6316223144531,318.6473388671875,283.1499938964844,33445.41796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.33704161643982,3.337062120437622,7.430474511238572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8509013645816594e-05,0.0,1194.5888671875,1895.4371337890625,0.0,0.0,0.8285139203071594,1.0,0.0,3.0,1.0,0.0
12040380,300.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.3787975907325744,1.0,0.0006698708166368,299.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.3787975907325744,1.0,0.0007054061861708,299.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.3787975907325744,1.0,0.0005210106028243,299.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.3787975907325744,1.0,0.0007054061861708,299.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.3787975907325744,1.0,0.0033461432904005,285.484619140625,285.9468078613281,289.9966735839844,284.9465637207031,292.326904296875,291.484619140625,282.8316345214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380571462213,0.003569031599909,0.0035690257791429,-0.0151499304920434,0.8520112633705139,0.8520112633705139,0.0,-0.0595940425992012,410.0,46.26607131958008,-0.0,19.918550491333008,1.0,282.834716796875,282.8372802734375,285.8778686523437,285.9026794433594,320.6316223144531,318.6473388671875,283.1499938964844,32661.740234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2644834518432617,3.2645034790039062,7.110862156878284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8401389499777e-05,0.0,1122.730712890625,1895.4371337890625,0.0,0.0,0.811179518699646,1.0,0.0,3.0,1.0,0.0
12040440,300.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.3787975907325744,1.0,0.0006698708166368,299.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.3787975907325744,1.0,0.0007054061861708,299.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.3787975907325744,1.0,0.0005210106028243,299.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.3787975907325744,1.0,0.0007054061861708,299.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.3787975907325744,1.0,0.0033461432904005,285.484619140625,285.9468078613281,289.9966735839844,284.9465637207031,292.326904296875,291.484619140625,282.8316345214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380571462213,0.003569031599909,0.0035690257791429,-0.0151499304920434,0.8520112633705139,0.8520112633705139,0.0,-0.0595940425992012,410.0,46.26607131958008,-0.0,19.918550491333008,1.0,282.834716796875,282.8372802734375,285.8778686523437,285.9026794433594,320.6316223144531,318.6473388671875,283.1499938964844,32661.740234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2644834518432617,3.2645034790039062,7.110862156878284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8401389499777e-05,0.0,1122.730712890625,1895.4371337890625,0.0,0.0,0.811179518699646,1.0,0.0,3.0,1.0,0.0
12040500,300.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.3787976205348968,1.0,0.0006698733195662,299.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.3787976205348968,1.0,0.0007054088637232,299.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.3787976205348968,1.0,0.0005210125818848,299.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.3787976205348968,1.0,0.0007054088637232,299.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.3787976205348968,1.0,0.0033461558632552,285.4101867675781,285.93798828125,290.0333251953125,284.9711303710937,292.1840515136719,291.3404846191406,282.8356628417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380552835762,0.0035690304357558,0.0035690248478204,-0.0150954192504286,0.8478360772132874,0.8478360772132874,0.0,-0.0591370239853858,410.0,46.47055816650391,-0.0,19.91854476928711,1.0,282.8387756347656,282.84136962890625,285.83416748046875,285.857177734375,320.6316223144531,318.6473388671875,283.1499938964844,32111.54296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.216826677322388,3.216846227645874,6.90476156250952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.835308259818703e-05,0.0,1076.8885498046875,1895.4371337890625,0.0,0.0,0.8025913834571838,1.0,0.0,3.0,1.0,0.0
