time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040560,300.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.3787976503372192,1.0,0.000669875764288,299.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.3787976503372192,1.0,0.0007054114248603,299.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.3787976503372192,1.0,0.00052101444453,299.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.3787976503372192,1.0,0.0007054114248603,299.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.3787976503372192,1.0,0.0033461679704487,285.3356628417969,285.92919921875,290.07000732421875,284.99591064453125,292.0527038574219,291.2152404785156,282.8396911621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380534209311,0.0035690295044332,0.0035690239164978,-0.0150451119989156,0.8432040810585022,0.8432040810585022,0.0,-0.0587152577936649,410.0,46.6845817565918,-0.0,19.918540954589844,1.0,282.84283447265625,282.8454895019531,285.7938842773437,285.8151550292969,320.6316223144531,318.6473388671875,283.1499938964844,31861.466796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1817550659179688,3.181774139404297,6.755022354809626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8308331820881e-05,0.0,1044.95947265625,1895.4371337890625,0.0,0.0,0.7915771007537842,1.0,0.0,3.0,1.0,0.0
12040620,300.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.3787976801395416,1.0,0.0006698803044855,299.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.3787976801395416,1.0,0.0007054162560962,299.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.3787976801395416,1.0,0.0005210180534049,299.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.3787976801395416,1.0,0.0007054162560962,299.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.3787976801395416,1.0,0.0033461910206824,285.1873779296875,285.9115905761719,290.1433410644531,285.0460205078125,291.8196716308594,291.010498046875,282.8478088378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138050161302,0.0035690278746187,0.0035690222866833,-0.0149585697799921,0.8326749801635742,0.8326749801635742,0.0,-0.0579896979033947,410.0,47.10199737548828,-0.0,19.918535232543945,1.0,282.8509826660156,282.8537292480469,285.7222900390625,285.7403564453125,320.6316223144531,318.6473388671875,283.1499938964844,31043.203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.088770866394043,3.0887889862060547,6.36597178527154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8228201699675992e-05,0.0,962.4340209960938,1895.4371337890625,0.0,0.0,0.7696974277496338,1.0,0.0,3.0,1.0,0.0
12040680,300.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.3787976801395416,1.0,0.0006698803044855,299.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.3787976801395416,1.0,0.0007054162560962,299.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.3787976801395416,1.0,0.0005210180534049,299.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.3787976801395416,1.0,0.0007054162560962,299.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.3787976801395416,1.0,0.0033461910206824,285.1873779296875,285.9115905761719,290.1433410644531,285.0460205078125,291.8196716308594,291.010498046875,282.8478088378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138050161302,0.0035690278746187,0.0035690222866833,-0.0149585697799921,0.8326749801635742,0.8326749801635742,0.0,-0.0579896979033947,410.0,47.10199737548828,-0.0,19.918535232543945,1.0,282.8509826660156,282.8537292480469,285.7222900390625,285.7403564453125,320.6316223144531,318.6473388671875,283.1499938964844,31043.203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.088770866394043,3.0887889862060547,6.36597178527154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8228201699675992e-05,0.0,962.4340209960938,1895.4371337890625,0.0,0.0,0.7696974277496338,1.0,0.0,3.0,1.0,0.0
12040740,300.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.378797709941864,1.0,0.0006698845536448,299.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.378797709941864,1.0,0.0007054207380861,300.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.378797709941864,1.0,0.0005210213130339,299.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.378797709941864,1.0,0.0007054207380861,299.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.378797709941864,1.0,0.003346212208271,285.0415344238281,285.8940124511719,290.2166748046875,285.09686279296875,291.6233215332031,290.8580627441406,282.85601806640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380478329956,0.0035690267104655,0.0035690211225301,-0.0148927355185151,0.8204497694969177,0.8204497694969177,0.0,-0.0574377551674842,410.0,47.517974853515625,-0.0,19.918529510498047,1.0,282.8592224121094,282.8620910644531,285.6621398925781,285.67724609375,320.6316223144531,318.6473388671875,283.1499938964844,30219.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.985970497131348,2.985987424850464,5.949278829575633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8159955036244355e-05,0.0,876.8974609375,1895.4371337890625,0.0,0.0,0.7456705570220947,1.0,0.0,3.0,1.0,0.0
12040800,300.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.378797709941864,1.0,0.0006698845536448,299.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.378797709941864,1.0,0.0007054207380861,300.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.378797709941864,1.0,0.0005210213130339,299.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.378797709941864,1.0,0.0007054207380861,299.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.378797709941864,1.0,0.003346212208271,285.0415344238281,285.8940124511719,290.2166748046875,285.09686279296875,291.6233215332031,290.8580627441406,282.85601806640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380478329956,0.0035690267104655,0.0035690211225301,-0.0148927355185151,0.8204497694969177,0.8204497694969177,0.0,-0.0574377551674842,410.0,47.517974853515625,-0.0,19.918529510498047,1.0,282.8592224121094,282.8620910644531,285.6621398925781,285.67724609375,320.6316223144531,318.6473388671875,283.1499938964844,30219.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.985970497131348,2.985987424850464,5.949278829575633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8159955036244355e-05,0.0,876.8974609375,1895.4371337890625,0.0,0.0,0.7456705570220947,1.0,0.0,3.0,1.0,0.0
12040860,300.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.378797709941864,1.0,0.0006698885117657,299.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.378797709941864,1.0,0.00070542487083,300.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.378797709941864,1.0,0.00052102439804,299.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.378797709941864,1.0,0.00070542487083,300.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.378797709941864,1.0,0.0033462319988757,284.8995056152344,285.8764038085937,290.2900085449219,285.1483764648437,291.45928955078125,290.74761962890625,282.8642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380464360117,0.0035690260119736,0.0035690204240381,-0.014849248342216,0.8065905570983887,0.8065905570983887,0.0,-0.0570731684565544,410.0,47.93250274658203,-0.0,19.91852760314941,1.0,282.8675231933594,282.8705139160156,285.6123962402344,285.62481689453125,320.6316223144531,318.6473388671875,283.1499938964844,29392.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.873480796813965,2.873497009277344,5.509471634468355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.810250225593336e-05,0.0,789.763427734375,1895.4371337890625,0.0,0.0,0.7195498943328857,1.0,0.0,3.0,1.0,0.0
12040920,300.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.378797709941864,1.0,0.0006698885117657,299.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.378797709941864,1.0,0.00070542487083,300.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.378797709941864,1.0,0.00052102439804,299.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.378797709941864,1.0,0.00070542487083,300.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.378797709941864,1.0,0.0033462319988757,284.8995056152344,285.8764038085937,290.2900085449219,285.1483764648437,291.45928955078125,290.74761962890625,282.8642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380464360117,0.0035690260119736,0.0035690204240381,-0.014849248342216,0.8065905570983887,0.8065905570983887,0.0,-0.0570731684565544,410.0,47.93250274658203,-0.0,19.91852760314941,1.0,282.8675231933594,282.8705139160156,285.6123962402344,285.62481689453125,320.6316223144531,318.6473388671875,283.1499938964844,29392.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.873480796813965,2.873497009277344,5.509471634468355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.810250225593336e-05,0.0,789.763427734375,1895.4371337890625,0.0,0.0,0.7195498943328857,1.0,0.0,3.0,1.0,0.0
12040980,300.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.378797709941864,1.0,0.000669892237056,300.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.378797709941864,1.0,0.0007054287707433,300.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.378797709941864,1.0,0.000521027308423,299.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.378797709941864,1.0,0.0007054287707433,300.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.378797709941864,1.0,0.0033462503924965,284.7623291015625,285.8587951660156,290.36334228515625,285.2005615234375,291.3236999511719,290.6710205078125,282.8725891113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380455046892,0.0035690255463123,0.0035690199583768,-0.0148290591314435,0.7911685109138489,0.7911685109138489,0.0,-0.0569039024412632,410.0,48.34503555297852,-0.0,19.918529510498047,1.0,282.8758850097656,282.8790588378906,285.5721130371094,285.5821228027344,320.6316223144531,318.6473388671875,283.1499938964844,28558.0546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.751408338546753,2.7514233589172363,5.051302878200659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.805487747536972e-05,0.0,702.4072875976562,1895.4371337890625,0.0,0.0,0.6913753747940063,1.0,0.0,3.0,1.0,0.0
12041040,300.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.378797709941864,1.0,0.000669892237056,300.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.378797709941864,1.0,0.0007054287707433,300.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.378797709941864,1.0,0.000521027308423,299.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.378797709941864,1.0,0.0007054287707433,300.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.378797709941864,1.0,0.0033462503924965,284.7623291015625,285.8587951660156,290.36334228515625,285.2005615234375,291.3236999511719,290.6710205078125,282.8725891113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380455046892,0.0035690255463123,0.0035690199583768,-0.0148290591314435,0.7911685109138489,0.7911685109138489,0.0,-0.0569039024412632,410.0,48.34503555297852,-0.0,19.918529510498047,1.0,282.8758850097656,282.8790588378906,285.5721130371094,285.5821228027344,320.6316223144531,318.6473388671875,283.1499938964844,28558.0546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.751408338546753,2.7514233589172363,5.051302878200659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.805487747536972e-05,0.0,702.4072875976562,1895.4371337890625,0.0,0.0,0.6913753747940063,1.0,0.0,3.0,1.0,0.0
12041100,300.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.378797709941864,1.0,0.0006698939832858,300.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.378797709941864,1.0,0.0007054306333884,300.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.378797709941864,1.0,0.0005210286471992,299.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.378797709941864,1.0,0.0007054306333884,300.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.378797709941864,1.0,0.003346259240061,284.69580078125,285.8500061035156,290.3999938964844,285.22686767578125,291.2655029296875,290.6433410644531,282.87677001953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380455046892,0.0035690255463123,0.0035690199583768,-0.0148278204724192,0.7828958630561829,0.7828958630561829,0.0,-0.0568935126066207,410.0,48.54349899291992,-0.0,19.91853141784668,1.0,282.8800964355469,282.88336181640625,285.5552978515625,285.56414794921875,320.6316223144531,318.6473388671875,283.1499938964844,27983.943359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6795248985290527,2.679539442062378,4.790810521626554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.803447932819836e-05,0.0,653.715576171875,1895.4371337890625,0.0,0.0,0.677509605884552,1.0,0.0,3.0,1.0,0.0
12041160,300.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.378797709941864,1.0,0.000669895671308,300.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.378797709941864,1.0,0.0007054324378259,300.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.378797709941864,1.0,0.0005210299859754,299.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.378797709941864,1.0,0.0007054324378259,300.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.378797709941864,1.0,0.0033462676219642,284.6308288574219,285.8411865234375,290.4366760253906,285.2533264160156,291.21337890625,290.6220397949219,282.8809814453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380455046892,0.0035690255463123,0.0035690199583768,-0.0148324342444539,0.7742491960525513,0.7742491960525513,0.0,-0.05693219602108,410.0,48.75536346435547,-0.0,19.918533325195312,1.0,282.88433837890625,282.8876953125,285.54058837890625,285.5483703613281,320.6316223144531,318.6473388671875,283.1499938964844,27717.650390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.620173454284668,2.620187520980835,4.580927850383887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.8016293072141707e-05,0.0,616.3855590820312,1895.4371337890625,0.0,0.0,0.6612756252288818,1.0,0.0,3.0,1.0,0.0
12041220,300.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.3787976801395416,1.0,0.0006698974175378,300.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.3787976801395416,1.0,0.0007054342422634,300.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.3787976801395416,1.0,0.0005210313247516,299.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.3787976801395416,1.0,0.0007054342422634,300.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.3787976801395416,1.0,0.003346276236698,284.5648193359375,285.8320617675781,290.47479248046875,285.281005859375,291.16473388671875,290.60552978515625,282.8853759765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380459703505,0.0035690257791429,0.0035690201912075,-0.0148433363065123,0.764901340007782,0.764901340007782,0.0,-0.0570235885679721,410.0,48.96017837524414,-0.0,19.918535232543945,1.0,282.88873291015625,282.8922119140625,285.52734375,285.5340270996094,320.6316223144531,318.6473388671875,283.1499938964844,27118.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.541187763214112,2.541201114654541,4.3089039536425844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.7999456506222486e-05,0.0,567.7600708007812,1895.4371337890625,0.0,0.0,0.6458852291107178,1.0,0.0,3.0,1.0,0.0
12041280,300.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.3787976801395416,1.0,0.000669898930937,300.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.3787976801395416,1.0,0.0007054358720779,300.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.3787976801395416,1.0,0.0005210324889048,299.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.3787976801395416,1.0,0.0007054358720779,300.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.3787976801395416,1.0,0.0033462839201092,284.50543212890625,285.8236083984375,290.510009765625,285.30670166015625,291.12481689453125,290.5950927734375,282.8894348144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380464360117,0.0035690262448042,0.0035690204240381,-0.0148588037118315,0.7559486031532288,0.7559486031532288,0.0,-0.0571532621979713,410.0,49.16276550292969,-0.0,19.91853713989257,1.0,282.892822265625,282.8964233398437,285.5168762207031,285.52264404296875,320.6316223144531,318.6473388671875,283.1499938964844,26851.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4798731803894043,2.479886054992676,4.103479795958265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.798577770590782e-05,0.0,532.8613891601562,1895.4371337890625,0.0,0.0,0.6292921900749207,1.0,0.0,3.0,1.0,0.0
12041340,300.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.3787976205348968,1.0,0.000669902015943,300.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.3787976205348968,1.0,0.0007054390734992,300.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.3787976205348968,1.0,0.0005210348754189,299.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.3787976205348968,1.0,0.0007054390734992,300.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.3787976205348968,1.0,0.0033462992869317,284.38653564453125,285.8059997558594,290.5833435058594,285.360595703125,291.0556335449219,290.58642578125,282.89794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380482986569,0.0035690269432961,0.0035690213553607,-0.0149071170017123,0.7363404631614685,0.7363404631614685,0.0,-0.0575583055615425,410.0,49.56711196899414,-0.0,19.91854476928711,1.0,282.9013977050781,282.9052429199219,285.5003967285156,285.5042724609375,320.6316223144531,318.6473388671875,283.1499938964844,25959.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.331613779067993,2.331625699996948,3.6274934700486483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.7962714739260264e-05,0.0,453.5124816894531,1895.4371337890625,0.0,0.0,0.5957178473472595,1.0,0.0,3.0,1.0,0.0
12041400,300.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.3787976205348968,1.0,0.000669902015943,300.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.3787976205348968,1.0,0.0007054390734992,300.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.3787976205348968,1.0,0.0005210348754189,299.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.3787976205348968,1.0,0.0007054390734992,300.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.3787976205348968,1.0,0.0033462992869317,284.38653564453125,285.8059997558594,290.5833435058594,285.360595703125,291.0556335449219,290.58642578125,282.89794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380482986569,0.0035690269432961,0.0035690213553607,-0.0149071170017123,0.7363404631614685,0.7363404631614685,0.0,-0.0575583055615425,410.0,49.56711196899414,-0.0,19.91854476928711,1.0,282.9013977050781,282.9052429199219,285.5003967285156,285.5042724609375,320.6316223144531,318.6473388671875,283.1499938964844,25959.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.331613779067993,2.331625699996948,3.6274934700486483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.7962714739260264e-05,0.0,453.5124816894531,1895.4371337890625,0.0,0.0,0.5957178473472595,1.0,0.0,3.0,1.0,0.0
12041460,300.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.3787975609302521,1.0,0.0006699048681184,300.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.3787975609302521,1.0,0.0007054421002976,300.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.3787975609302521,1.0,0.0005210371455177,299.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.3787975609302521,1.0,0.0007054421002976,300.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.3787975609302521,1.0,0.0033463137224316,284.2743835449219,285.78839111328125,290.6566772460937,285.4150085449219,291.00360107421875,290.5928955078125,282.9065246582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380510926246,0.00356902834028,0.0035690225195139,-0.0149760544300079,0.7155105471611023,0.7155105471611023,0.0,-0.0581362545490264,410.0,49.96770477294922,-0.0,19.91855430603028,1.0,282.9100646972656,282.9141845703125,285.49053955078125,285.49273681640625,320.6316223144531,318.6473388671875,283.1499938964844,25032.41796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1765873432159424,2.176598072052002,3.1611537565368053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.794648207782302e-05,0.0,379.6860961914063,1895.4371337890625,0.0,0.0,0.5608599185943604,1.0,0.0,3.0,1.0,0.0
12041520,300.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.3787975609302521,1.0,0.0006699048681184,300.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.3787975609302521,1.0,0.0007054421002976,300.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.3787975609302521,1.0,0.0005210371455177,299.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.3787975609302521,1.0,0.0007054421002976,300.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.3787975609302521,1.0,0.0033463137224316,284.2743835449219,285.78839111328125,290.6566772460937,285.4150085449219,291.00360107421875,290.5928955078125,282.9065246582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380510926246,0.00356902834028,0.0035690225195139,-0.0149760544300079,0.7155105471611023,0.7155105471611023,0.0,-0.0581362545490264,410.0,49.96770477294922,-0.0,19.91855430603028,1.0,282.9100646972656,282.9141845703125,285.49053955078125,285.49273681640625,320.6316223144531,318.6473388671875,283.1499938964844,25032.41796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1765873432159424,2.176598072052002,3.1611537565368053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.794648207782302e-05,0.0,379.6860961914063,1895.4371337890625,0.0,0.0,0.5608599185943604,1.0,0.0,3.0,1.0,0.0
12041580,301.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.3787975311279297,1.0,0.0006699063815176,300.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.3787975311279297,1.0,0.0007054436719045,300.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.3787975311279297,1.0,0.0005210383096709,299.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.3787975311279297,1.0,0.0007054436719045,300.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.3787975311279297,1.0,0.0033463211730122,284.21636962890625,285.77886962890625,290.6964416503906,285.4447021484375,290.98175048828125,290.6016845703125,282.91119384765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380524896085,0.0035690290387719,0.0035690234508365,-0.015021538361907,0.7037431001663208,0.7037431001663208,0.0,-0.058517575263977,410.0,50.173919677734375,-0.0,19.91856002807617,1.0,282.9147644042969,282.9190979003906,285.4877319335937,285.48907470703125,320.6316223144531,318.6473388671875,283.1499938964844,24354.5390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0835676193237305,2.0835776329040527,2.896733519719419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.794030297081917e-05,0.0,339.10516357421875,1895.4371337890625,0.0,0.0,0.5426673293113708,1.0,0.0,3.0,1.0,0.0
12041640,301.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51690673828125,0.3787975013256073,1.0,0.0006699076038785,300.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51690673828125,0.3787975013256073,1.0,0.0007054450106807,300.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51690673828125,0.3787975013256073,1.0,0.0005210392409935,299.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51690673828125,0.3787975013256073,1.0,0.0007054450106807,300.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51690673828125,0.3787975013256073,1.0,0.0033463272266089,284.1689453125,285.77081298828125,290.7300109863281,285.4698791503906,290.9665222167969,290.6116943359375,282.9151611328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380543522536,0.0035690299700945,0.0035690241493284,-0.0150641351938247,0.693560004234314,0.693560004234314,0.0,-0.0588746964931488,410.0,50.36336135864258,-0.0,19.91856575012207,1.0,282.91876220703125,282.9232788085937,285.4866943359375,285.4873352050781,320.6316223144531,318.6473388671875,283.1499938964844,24056.107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0162415504455566,2.0162510871887207,2.7125548740514205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.7936439437326044e-05,0.0,312.4501037597656,1895.4371337890625,0.0,0.0,0.5250778794288635,1.0,0.0,3.0,1.0,0.0
12041700,301.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662475585937,0.3787974715232849,1.0,0.0006699089426547,300.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662475585937,0.3787974715232849,1.0,0.0007054463494569,300.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662475585937,0.3787974715232849,1.0,0.0005210402887314,299.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662475585937,0.3787974715232849,1.0,0.0007054463494569,300.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662475585937,0.3787974715232849,1.0,0.003346333745867,284.1187744140625,285.7619934082031,290.76666259765625,285.4974670410156,290.9530639648437,290.6250915527344,282.91949462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380562148988,0.0035690309014171,0.003569025080651,-0.015114851295948,0.6821905374526978,0.6821905374526978,0.0,-0.0592998899519443,410.0,50.54816818237305,-0.0,19.9185733795166,1.0,282.9231262207031,282.9278564453125,285.4868469238281,285.4867858886719,320.6316223144531,318.6473388671875,283.1499938964844,23379.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9277904033660889,1.9277994632720947,2.479779368513846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2.793358180497308e-05,0.0,278.5920715332031,1895.4371337890625,0.0,0.0,0.5080007314682007,1.0,0.0,3.0,1.0,0.0
12041760,300.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.9990000128746032,1.0,0.3727873861789703,300.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.9990000128746032,1.0,0.3925630748271942,300.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.9990000128746032,1.0,0.2899457514286041,299.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.9990000128746032,1.0,0.3925630748271942,300.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.9990000128746032,1.0,1.8621501922607424,286.1494140625,285.7532043457031,290.8033447265625,285.5251770019531,297.8341979980469,300.55535888671875,287.0298156738281,1.0,1.0,1.0,0.0,0.1139437854290008,1.0,-3.9812216758728014,0.0016861538169905,3.979535579681397,-1.1006433963775637,0.6975029706954956,0.6975029706954956,0.0,131.01475524902344,410.0,34652.96484375,-0.0,9732.0859375,1.0,282.99713134765625,285.3144836425781,285.5386657714844,285.7587890625,320.6316223144531,318.6473388671875,283.1499938964844,23144.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8407078981399536,1.8407164812088013,2.260805160858581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2686.14599609375,0.0,249.4201812744141,1895.4371337890625,0.0,0.0,0.4876266419887543,1.0,0.0,3.0,1.0,0.0
12041820,299.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.904052734375,0.9990000128746032,1.0,0.5238858461380005,299.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.904052734375,0.9990000128746032,1.0,0.5516770482063293,299.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.904052734375,0.9990000128746032,1.0,0.4074667990207672,299.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.904052734375,0.9990000128746032,1.0,0.5516770482063293,299.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.904052734375,0.9990000128746032,1.0,2.6169183254241943,289.9029235839844,285.735595703125,290.8766784667969,285.5808410644531,297.59326171875,299.54180908203125,289.8968200683594,1.0,1.0,1.0,0.0,0.3418313562870025,1.0,-5.593312740325928,0.0001256654068129,5.59318733215332,-1.2597088813781738,0.7986545562744141,0.7986545562744141,0.0,285.36346435546875,410.0,44754.8671875,-0.0,13301.7470703125,1.0,283.1282958984375,288.4374389648437,289.4154663085937,290.9128112792969,320.6316223144531,318.6473388671875,283.1499938964844,15548.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0979340821504592,1.0,0.0,0.0,2.024648666381836,2.0246570110321045,2.735223176841828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5314.4892578125,0.0,280.23193359375,1895.4371337890625,0.0,0.0,0.513841986656189,1.0,0.0,3.0,1.0,0.0
12041880,299.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.904052734375,0.9990000128746032,1.0,0.5238858461380005,299.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.904052734375,0.9990000128746032,1.0,0.5516770482063293,299.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.904052734375,0.9990000128746032,1.0,0.4074667990207672,299.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.904052734375,0.9990000128746032,1.0,0.5516770482063293,299.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.904052734375,0.9990000128746032,1.0,2.6169183254241943,289.9029235839844,285.735595703125,290.8766784667969,285.5808410644531,297.59326171875,299.54180908203125,289.8968200683594,1.0,1.0,1.0,0.0,0.3418313562870025,1.0,-5.593312740325928,0.0001256654068129,5.59318733215332,-1.2597088813781738,0.7986545562744141,0.7986545562744141,0.0,285.36346435546875,410.0,44754.8671875,-0.0,13301.7470703125,1.0,283.1282958984375,288.4374389648437,289.4154663085937,290.9128112792969,320.6316223144531,318.6473388671875,283.1499938964844,15548.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0979340821504592,1.0,0.0,0.0,2.024648666381836,2.0246570110321045,2.735223176841828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5314.4892578125,0.0,280.23193359375,1895.4371337890625,0.0,0.0,0.513841986656189,1.0,0.0,3.0,1.0,0.0
12041940,299.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5997314453125,0.9990000128746032,1.0,0.5315410494804382,298.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5997314453125,0.9990000128746032,1.0,0.559738278388977,298.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5997314453125,0.9990000128746032,1.0,0.4134207963943481,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5997314453125,0.9990000128746032,1.0,0.559738278388977,298.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5997314453125,0.9990000128746032,1.0,2.6551575660705566,289.59844970703125,285.7179870605469,290.95001220703125,285.6368713378906,297.1100158691406,298.8874206542969,289.5918884277344,1.0,1.0,1.0,0.0,0.5697188973426819,1.0,-5.675283908843994,2.972404035972432e-05,5.675253868103027,-1.2732956409454346,0.8485123515129089,0.8485123515129089,0.0,294.272216796875,410.0,44756.03515625,-0.0,13458.6181640625,1.0,283.1473083496094,288.1454467773437,291.368408203125,294.1062927246094,320.6316223144531,318.6473388671875,283.1499938964844,14705.7392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364205718040466,1.0,0.0,0.0,2.154385566711426,2.1543943881988525,3.09699316858314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5877.5380859375,0.0,324.82391357421875,1895.4371337890625,0.0,1909.168212890625,0.5407558083534241,1.0,0.0,3.0,1.0,0.0
12042000,299.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5997314453125,0.9990000128746032,1.0,0.5315410494804382,298.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5997314453125,0.9990000128746032,1.0,0.559738278388977,298.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5997314453125,0.9990000128746032,1.0,0.4134207963943481,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5997314453125,0.9990000128746032,1.0,0.559738278388977,298.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5997314453125,0.9990000128746032,1.0,2.6551575660705566,289.59844970703125,285.7179870605469,290.95001220703125,285.6368713378906,297.1100158691406,298.8874206542969,289.5918884277344,1.0,1.0,1.0,0.0,0.5697188973426819,1.0,-5.675283908843994,2.972404035972432e-05,5.675253868103027,-1.2732956409454346,0.8485123515129089,0.8485123515129089,0.0,294.272216796875,410.0,44756.03515625,-0.0,13458.6181640625,1.0,283.1473083496094,288.1454467773437,291.368408203125,294.1062927246094,320.6316223144531,318.6473388671875,283.1499938964844,14705.7392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364205718040466,1.0,0.0,0.0,2.154385566711426,2.1543943881988525,3.09699316858314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5877.5380859375,0.0,324.82391357421875,1895.4371337890625,0.0,1909.168212890625,0.5407558083534241,1.0,0.0,3.0,1.0,0.0
12042060,298.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217468261719,0.9990000128746032,1.0,0.5315521955490112,298.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217468261719,0.9990000128746032,1.0,0.5597500801086426,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217468261719,0.9990000128746032,1.0,0.4134294986724853,298.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217468261719,0.9990000128746032,1.0,0.5597500801086426,298.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217468261719,0.9990000128746032,1.0,2.6552133560180664,289.3207397460937,285.7004089355469,291.0233459472656,285.6931457519531,296.80828857421875,298.47589111328125,289.3155212402344,1.0,1.0,1.0,0.0,0.5645266175270081,1.0,-5.675390243530273,2.944380685221404e-05,5.675360679626465,-1.2726019620895386,0.8949723243713379,0.8949723243713379,0.0,294.3529052734375,410.0,44927.54296875,-0.0,13458.8466796875,1.0,283.14971923828125,287.8703308105469,290.04107666015625,293.2338256835937,320.6316223144531,318.6473388671875,283.1499938964844,14504.8642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.28719449043274,2.287204027175904,3.490596043320693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5517.06103515625,0.0,378.970947265625,1895.4371337890625,0.0,4300.0,0.5699021220207214,1.0,0.0,3.0,1.0,0.0
12042120,298.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217468261719,0.9990000128746032,1.0,0.5315521955490112,298.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217468261719,0.9990000128746032,1.0,0.5597500801086426,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217468261719,0.9990000128746032,1.0,0.4134294986724853,298.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217468261719,0.9990000128746032,1.0,0.5597500801086426,298.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217468261719,0.9990000128746032,1.0,2.6552133560180664,289.3207397460937,285.7004089355469,291.0233459472656,285.6931457519531,296.80828857421875,298.47589111328125,289.3155212402344,1.0,1.0,1.0,0.0,0.5645266175270081,1.0,-5.675390243530273,2.944380685221404e-05,5.675360679626465,-1.2726019620895386,0.8949723243713379,0.8949723243713379,0.0,294.3529052734375,410.0,44927.54296875,-0.0,13458.8466796875,1.0,283.14971923828125,287.8703308105469,290.04107666015625,293.2338256835937,320.6316223144531,318.6473388671875,283.1499938964844,14504.8642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.28719449043274,2.287204027175904,3.490596043320693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5517.06103515625,0.0,378.970947265625,1895.4371337890625,0.0,4300.0,0.5699021220207214,1.0,0.0,3.0,1.0,0.0
12042180,298.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1269836425781,0.9990000128746032,1.0,0.5315055847167969,298.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1269836425781,0.9990000128746032,1.0,0.5597009658813477,298.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1269836425781,0.9990000128746032,1.0,0.4133931994438171,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1269836425781,0.9990000128746032,1.0,0.5597009658813477,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1269836425781,0.9990000128746032,1.0,2.654980421066284,289.1261901855469,285.68438720703125,291.090087890625,285.74462890625,296.644287109375,298.2451477050781,289.12213134765625,1.0,1.0,1.0,0.0,0.5597992539405823,1.0,-5.674890041351318,3.0023509680177085e-05,5.674860000610352,-1.272460699081421,0.9354075193405152,0.9354075193405152,0.0,294.3037414550781,410.0,45281.6796875,-0.0,13457.90625,1.0,283.14996337890625,287.6737670898437,289.4526062011719,292.42462158203125,320.6316223144531,318.6473388671875,283.1499938964844,14601.5908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.402827024459839,2.40283727645874,3.852462384656974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5373.62939453125,0.0,432.4742126464844,1895.4371337890625,0.0,4300.0,0.595901370048523,1.0,0.0,3.0,1.0,0.0
12042240,298.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103515625,0.9990000128746032,1.0,0.5315008759498596,298.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103515625,0.9990000128746032,1.0,0.5596960186958313,298.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103515625,0.9990000128746032,1.0,0.4133895635604858,297.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103515625,0.9990000128746032,1.0,0.5596960186958313,297.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103515625,0.9990000128746032,1.0,2.654956817626953,289.1095886230469,285.68280029296875,291.0966796875,285.74969482421875,296.6321716308594,298.2276306152344,289.1056213378906,1.0,1.0,1.0,0.0,0.5593342781066895,1.0,-5.674839496612549,3.0081930162850767e-05,5.674809455871582,-1.272446632385254,0.9393043518066406,0.9393043518066406,0.0,294.2987976074219,410.0,45321.46484375,-0.0,13457.8115234375,1.0,283.14996337890625,287.6568603515625,289.42633056640625,292.3857116699219,320.6316223144531,318.6473388671875,283.1499938964844,14620.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.413743257522583,2.4137535095214844,3.887545574343676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5368.79443359375,0.0,437.8292846679688,1895.4371337890625,0.0,4300.0,0.6013764142990112,1.0,0.0,3.0,1.0,0.0
12042300,298.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0062866210937,0.9990000128746032,1.0,0.531474232673645,298.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0062866210937,0.9990000128746032,1.0,0.5596679449081421,298.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0062866210937,0.9990000128746032,1.0,0.413368821144104,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0062866210937,0.9990000128746032,1.0,0.5596679449081421,297.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0062866210937,0.9990000128746032,1.0,2.6548237800598145,289.0054931640625,285.67401123046875,291.1333312988281,285.778076171875,296.5732116699219,298.1410522460937,289.00146484375,1.0,1.0,1.0,0.0,0.5567381381988525,1.0,-5.674553871154785,3.041283162019681e-05,5.674523830413818,-1.272366285324097,0.9605491161346436,0.9605491161346436,0.0,294.27069091796875,410.0,45718.02734375,-0.0,13457.2744140625,1.0,283.1499938964844,287.54766845703125,289.33062744140625,292.2493591308594,320.6316223144531,318.6473388671875,283.1499938964844,15022.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.495590925216675,2.495601892471313,4.155661486038298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5370.61181640625,0.0,480.7950134277344,1895.4371337890625,0.0,4300.0,0.6178288459777832,1.0,0.0,3.0,1.0,0.0
12042360,298.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140014648437,0.9990000128746032,1.0,0.5296267867088318,297.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140014648437,0.9990000128746032,1.0,0.5577225089073181,297.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140014648437,0.9990000128746032,1.0,0.411931961774826,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140014648437,0.9990000128746032,1.0,0.5577225089073181,297.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140014648437,0.9990000128746032,1.0,2.6455955505371094,288.9132080078125,285.6651916503906,291.1700134277344,285.8064880371094,296.5296630859375,298.07196044921875,288.9093322753906,1.0,1.0,1.0,0.0,0.4453904926776886,1.0,-5.654752731323242,5.3202034905552864e-05,5.654699802398682,-1.2663480043411257,0.9813587069511414,0.9813587069511414,0.0,292.3697204589844,410.0,45945.8828125,-0.0,13419.8916015625,1.0,283.1499938964844,287.4532165527344,289.2947082519531,292.19598388671875,320.6316223144531,318.6473388671875,283.1499938964844,15311.4833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5627148151397705,2.5627260208129883,4.382216900467029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5376.38427734375,0.0,517.8602294921875,1895.4371337890625,0.0,4300.0,0.6363101005554199,1.0,0.0,3.0,1.0,0.0
12042420,298.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7783508300781,0.9990000128746032,1.0,0.5223641991615295,297.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7783508300781,0.9990000128746032,1.0,0.5500746965408325,297.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7783508300781,0.9990000128746032,1.0,0.406283289194107,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7783508300781,0.9990000128746032,1.0,0.5500746965408325,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7783508300781,0.9990000128746032,1.0,2.6093173027038574,288.7773132324219,285.6546325683594,291.2139892578125,285.84063720703125,296.4947509765625,298.00836181640625,288.7723999023437,1.0,1.0,1.0,0.0,0.3117733299732208,1.0,-5.576774597167969,0.0001421852357452,5.576632499694824,-1.2448899745941162,1.0,1.0,0.0,284.7348327636719,410.0,46135.10546875,-0.0,13270.017578125,1.0,283.1499938964844,287.3156433105469,289.2933044433594,292.1922302246094,320.6316223144531,318.6473388671875,283.1499938964844,15988.9833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.661015033721924,2.661027193069458,4.724849702597568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5393.0615234375,0.0,576.932861328125,1895.4371337890625,0.0,4300.0,0.6567919254302979,1.0,0.0,3.0,1.0,0.0
