time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042480,298.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6721496582031,0.9990000128746032,1.0,0.509624719619751,297.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6721496582031,0.9990000128746032,1.0,0.5366593599319458,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6721496582031,0.9990000128746032,1.0,0.396374762058258,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6721496582031,0.9990000128746032,1.0,0.5366593599319458,297.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6721496582031,0.9990000128746032,1.0,2.5456807613372803,288.6708068847656,285.6476135253906,291.24334716796875,285.86346435546875,296.4862060546875,297.9790954589844,288.6644897460937,1.0,1.0,1.0,0.0,0.2226952463388443,1.0,-5.440103054046631,0.0002937669341918,5.439809322357178,-1.207921266555786,1.0,1.0,0.0,271.53570556640625,410.0,45785.84375,-0.0,12996.9775390625,1.0,283.1499938964844,287.2156982421875,289.30157470703125,292.1910095214844,320.6316223144531,318.6473388671875,283.1499938964844,16543.462890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7090930938720703,2.7091057300567627,4.897125336356112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5374.40380859375,0.0,608.6144409179688,1895.4371337890625,0.0,4300.0,0.6712399125099182,1.0,0.0,3.0,1.0,0.0
12042540,298.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.5150956511497498,1.0,0.0041939155198633,297.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.5150956511497498,1.0,0.0044163949787616,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.5150956511497498,1.0,0.0032619345001876,297.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.5150956511497498,1.0,0.0044163949787616,297.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.5150956511497498,1.0,0.0209494773298501,287.07342529296875,285.6310729980469,291.312255859375,285.91717529296875,296.7792358398437,298.2018127441406,285.8813171386719,1.0,1.0,1.0,0.0,0.0134367141872644,1.0,-0.0443696565926075,0.0035635132808238,0.0408061444759368,-0.0196844805032014,1.0,1.0,0.0,0.4086456894874573,410.0,8796.6484375,-0.0,124.56621551513672,1.0,283.1499938964844,284.2807922363281,289.1470947265625,291.2774963378906,320.6316223144531,318.6473388671875,283.1499938964844,18031.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.8283896446228027,2.82840347290039,5.337917059478059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3534.279052734375,0.0,692.6029052734375,1895.4371337890625,0.0,4300.0,0.6973811388015747,1.0,0.0,3.0,1.0,0.0
12042600,298.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.3794085681438446,1.0,0.0011527849128469,298.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.3794085681438446,1.0,0.0012139381142333,298.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.3794085681438446,1.0,0.0008966104942373,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.3794085681438446,1.0,0.0012139381142333,297.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.3794085681438446,1.0,0.0057583996094763,287.064208984375,285.6300048828125,291.3166809082031,285.9206237792969,296.6776428222656,298.1897277832031,285.5447692871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0121976463124156,0.0035682786256074,0.0086293676868081,-0.0158052965998649,1.0,1.0,0.0,0.003936244174838,410.0,7696.15771484375,-0.0,34.27384948730469,1.0,283.1499938964844,284.0097351074219,289.07391357421875,291.0063781738281,320.6316223144531,318.6473388671875,283.1499938964844,18105.33984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.834179401397705,2.834193229675293,5.359792680792452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3228.414794921875,0.0,696.8648681640625,1895.4371337890625,0.0,4300.0,0.7017698884010315,1.0,0.0,3.0,1.0,0.0
12042660,299.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.3787974715232849,1.0,0.0006698527722619,298.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.3787974715232849,1.0,0.0007053872104734,298.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.3787974715232849,1.0,0.0005209965747781,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.3787974715232849,1.0,0.0007053872104734,298.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.3787974715232849,1.0,0.0033460531849414,287.0078430175781,285.6129455566406,291.3877868652344,285.9762268066406,296.0494384765625,296.9263916015625,283.4205627441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690360236912,0.0035690302029252,-0.0153973456472158,1.0,1.0,0.0,-0.0616683326661586,410.0,975.9135131835938,-0.0,19.9185733795166,1.0,283.1499938964844,283.24322509765625,287.7491455078125,288.24395751953125,320.6316223144531,318.6473388671875,283.1499938964844,19524.861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573773264884949,1.0,0.0,0.0,2.943187713623047,2.9432027339935303,5.780019023404748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,345.3104858398437,0.0,780.406005859375,1895.4371337890625,0.0,2089.608642578125,0.7254186868667603,1.0,0.0,3.0,1.0,0.0
12042720,299.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.108154296875,0.3787974715232849,1.0,0.0006698529468849,298.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.108154296875,0.3787974715232849,1.0,0.0007053873850964,298.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.108154296875,0.3787974715232849,1.0,0.000520996749401,298.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.108154296875,0.3787974715232849,1.0,0.0007053873850964,298.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.108154296875,0.3787974715232849,1.0,0.0033460541162639,287.00567626953125,285.6123962402344,291.3900146484375,285.9779357910156,296.0315246582031,296.89117431640625,283.4027099609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380659937858,0.0035690360236912,0.0035690302029252,-0.015393054112792,1.0,1.0,0.0,-0.0616323612630367,410.0,916.3634643554688,-0.0,19.91857147216797,1.0,283.1499938964844,283.2373962402344,287.7212829589844,288.1969909667969,320.6316223144531,318.6473388671875,283.1499938964844,19558.408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469294667243958,1.0,0.0,0.0,2.9457149505615234,2.945729970932007,5.78995013711392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,323.69854736328125,0.0,782.4181518554688,1895.4371337890625,0.0,1998.9462890625,0.7290244102478027,1.0,0.0,3.0,1.0,0.0
12042780,300.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.3787975907325744,1.0,0.0006698591168969,299.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.3787975907325744,1.0,0.0007053939043544,299.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.3787975907325744,1.0,0.0005210015224292,298.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.3787975907325744,1.0,0.0007053939043544,299.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.3787975907325744,1.0,0.0033460848499089,286.9172058105469,285.59478759765625,291.4633483886719,286.0354309082031,295.48004150390625,295.85650634765625,283.1763610839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380604058504,0.0035690329968929,0.0035690271761268,-0.0152331367135047,1.0,1.0,0.0,-0.0602916404604911,410.0,144.13914489746094,-0.0,19.918550491333008,1.0,283.1499938964844,283.1626281738281,287.1736145019531,287.3008728027344,320.6316223144531,318.6473388671875,283.1499938964844,20925.10546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641240000724792,1.0,0.0,0.0,3.0468971729278564,3.046913385391236,6.194538286763418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,47.40542221069336,0.0,865.8452758789062,1895.4371337890625,0.0,216.38198852539065,0.753774881362915,1.0,0.0,3.0,1.0,0.0
12042840,300.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.3787975907325744,1.0,0.0006698591168969,299.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.3787975907325744,1.0,0.0007053939043544,299.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.3787975907325744,1.0,0.0005210015224292,298.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.3787975907325744,1.0,0.0007053939043544,299.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.3787975907325744,1.0,0.0033460848499089,286.9172058105469,285.59478759765625,291.4633483886719,286.0354309082031,295.48004150390625,295.85650634765625,283.1763610839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380604058504,0.0035690329968929,0.0035690271761268,-0.0152331367135047,1.0,1.0,0.0,-0.0602916404604911,410.0,144.13914489746094,-0.0,19.918550491333008,1.0,283.1499938964844,283.1626281738281,287.1736145019531,287.3008728027344,320.6316223144531,318.6473388671875,283.1499938964844,20925.10546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641240000724792,1.0,0.0,0.0,3.0468971729278564,3.046913385391236,6.194538286763418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,47.40542221069336,0.0,865.8452758789062,1895.4371337890625,0.0,216.38198852539065,0.753774881362915,1.0,0.0,3.0,1.0,0.0
12042900,300.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.3787976503372192,1.0,0.0006698619108647,299.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.3787976503372192,1.0,0.0007053968729451,299.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.3787976503372192,1.0,0.0005210037343204,299.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.3787976503372192,1.0,0.0007053968729451,299.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.3787976503372192,1.0,0.0033460990525782,286.86236572265625,285.58599853515625,291.5,286.064208984375,295.23297119140625,295.4250793457031,283.15869140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380571462213,0.0035690313670784,0.0035690255463123,-0.0151415178552269,1.0,1.0,0.0,-0.0595235228538513,410.0,85.37864685058594,-0.0,19.918540954589844,1.0,283.1499938964844,283.1569519042969,287.12579345703125,287.1644897460937,320.6316223144531,318.6473388671875,283.1499938964844,21695.810546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1653980910778045,1.0,0.0,0.0,3.102500915527344,3.102517604827881,6.422692990781798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,26.523136138916016,0.0,914.118896484375,1895.4371337890625,0.0,0.0,0.7645961046218872,1.0,0.0,3.0,1.0,0.0
12042960,300.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437866210937,0.3787977397441864,1.0,0.0006698645884171,299.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437866210937,0.3787977397441864,1.0,0.0007053996669128,299.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437866210937,0.3787977397441864,1.0,0.0005210057715885,299.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437866210937,0.3787977397441864,1.0,0.0007053996669128,299.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437866210937,0.3787977397441864,1.0,0.0033461123239248,286.80157470703125,285.57720947265625,291.5366516113281,286.093017578125,295.00360107421875,295.043212890625,283.15301513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380534209311,0.0035690295044332,0.0035690239164978,-0.0150432409718632,1.0,1.0,0.0,-0.0586995966732502,410.0,68.36270904541016,-0.0,19.91852760314941,1.0,283.1499938964844,283.15533447265625,287.08203125,287.1122741699219,320.6316223144531,318.6473388671875,283.1499938964844,22223.64453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.140014410018921,3.140031337738037,6.578949864888273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,20.48642539978028,0.0,947.6802368164062,1895.4371337890625,0.0,0.0,0.7765746116638184,1.0,0.0,3.0,1.0,0.0
12043020,300.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.3787978887557983,1.0,0.0006698694778606,299.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.3787978887557983,1.0,0.0007054048473946,299.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.3787978887557983,1.0,0.0005210096132941,299.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.3787978887557983,1.0,0.0007054048473946,299.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.3787978887557983,1.0,0.0033461367711424,286.66552734375,285.5596008300781,291.6099853515625,286.15069580078125,294.59283447265625,294.4053649902344,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380455046892,0.0035690255463123,0.0035690199583768,-0.0148300928995013,1.0,1.0,0.0,-0.056912612169981,410.0,61.54423141479492,-0.0,19.91850471496582,1.0,283.1499938964844,283.1545715332031,286.9978332519531,287.023681640625,320.6316223144531,318.6473388671875,283.1499938964844,23472.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.227062463760376,3.2270803451538086,6.948771442694124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.01505279541016,0.0,1028.700927734375,1895.4371337890625,0.0,0.0,0.797907292842865,1.0,0.0,3.0,1.0,0.0
12043080,300.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.3787978887557983,1.0,0.0006698694778606,299.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.3787978887557983,1.0,0.0007054048473946,299.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.3787978887557983,1.0,0.0005210096132941,299.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.3787978887557983,1.0,0.0007054048473946,299.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.3787978887557983,1.0,0.0033461367711424,286.66552734375,285.5596008300781,291.6099853515625,286.15069580078125,294.59283447265625,294.4053649902344,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380455046892,0.0035690255463123,0.0035690199583768,-0.0148300928995013,1.0,1.0,0.0,-0.056912612169981,410.0,61.54423141479492,-0.0,19.91850471496582,1.0,283.1499938964844,283.1545715332031,286.9978332519531,287.023681640625,320.6316223144531,318.6473388671875,283.1499938964844,23472.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.227062463760376,3.2270803451538086,6.948771442694124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.01505279541016,0.0,1028.700927734375,1895.4371337890625,0.0,0.0,0.797907292842865,1.0,0.0,3.0,1.0,0.0
12043140,300.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.3787980377674103,1.0,0.0006698739016428,300.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.3787980377674103,1.0,0.0007054094457998,300.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.3787980377674103,1.0,0.0005210129893384,299.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.3787980377674103,1.0,0.0007054094457998,299.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.3787980377674103,1.0,0.0033461586572229,286.5149841308594,285.5419921875,291.6833190917969,286.20849609375,294.24005126953125,293.9072265625,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138037122786,0.0035690213553607,0.0035690157674252,-0.0146003495901823,1.0,1.0,0.0,-0.0549865178763866,410.0,61.53369522094727,-0.0,19.91847801208496,1.0,283.1499938964844,283.1544494628906,286.92694091796875,286.9491882324219,320.6316223144531,318.6473388671875,283.1499938964844,24684.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3093297481536865,3.3093485832214355,7.30757676592475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,17.903059005737305,0.0,1109.397705078125,1895.4371337890625,0.0,0.0,0.8180781006813049,1.0,0.0,3.0,1.0,0.0
12043200,300.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.3787980377674103,1.0,0.0006698739016428,300.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.3787980377674103,1.0,0.0007054094457998,300.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.3787980377674103,1.0,0.0005210129893384,299.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.3787980377674103,1.0,0.0007054094457998,299.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.3787980377674103,1.0,0.0033461586572229,286.5149841308594,285.5419921875,291.6833190917969,286.20849609375,294.24005126953125,293.9072265625,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138037122786,0.0035690213553607,0.0035690157674252,-0.0146003495901823,1.0,1.0,0.0,-0.0549865178763866,410.0,61.53369522094727,-0.0,19.91847801208496,1.0,283.1499938964844,283.1544494628906,286.92694091796875,286.9491882324219,320.6316223144531,318.6473388671875,283.1499938964844,24684.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3093297481536865,3.3093485832214355,7.30757676592475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,17.903059005737305,0.0,1109.397705078125,1895.4371337890625,0.0,0.0,0.8180781006813049,1.0,0.0,3.0,1.0,0.0
12043260,300.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.3787981867790222,1.0,0.0006698778015561,300.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.3787981867790222,1.0,0.0007054135785438,300.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.3787981867790222,1.0,0.0005210160743445,299.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.3787981867790222,1.0,0.0007054135785438,300.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.3787981867790222,1.0,0.003346178214997,286.3547668457031,285.5244140625,291.75665283203125,286.2663269042969,293.93829345703125,293.5198669433594,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380282752215,0.0035690169315785,0.003569011343643,-0.0143603673204779,1.0,1.0,0.0,-0.0529746003448963,410.0,62.014198303222656,-0.0,19.91845321655273,1.0,283.1499938964844,283.1543884277344,286.8685607910156,286.8876037597656,320.6316223144531,318.6473388671875,283.1499938964844,25869.3828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.387794017791748,3.387813806533813,7.658210847694136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.00068473815918,0.0,1190.1954345703125,1895.4371337890625,0.0,0.0,0.8373293280601501,1.0,0.0,3.0,1.0,0.0
12043320,300.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.3787981867790222,1.0,0.0006698778015561,300.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.3787981867790222,1.0,0.0007054135785438,300.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.3787981867790222,1.0,0.0005210160743445,299.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.3787981867790222,1.0,0.0007054135785438,300.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.3787981867790222,1.0,0.003346178214997,286.3547668457031,285.5244140625,291.75665283203125,286.2663269042969,293.93829345703125,293.5198669433594,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380282752215,0.0035690169315785,0.003569011343643,-0.0143603673204779,1.0,1.0,0.0,-0.0529746003448963,410.0,62.014198303222656,-0.0,19.91845321655273,1.0,283.1499938964844,283.1543884277344,286.8685607910156,286.8876037597656,320.6316223144531,318.6473388671875,283.1499938964844,25869.3828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.387794017791748,3.387813806533813,7.658210847694136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.00068473815918,0.0,1190.1954345703125,1895.4371337890625,0.0,0.0,0.8373293280601501,1.0,0.0,3.0,1.0,0.0
12043380,301.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.3787983357906341,1.0,0.0006698813522234,300.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.3787983357906341,1.0,0.0007054173038341,300.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.3787983357906341,1.0,0.0005210188101045,299.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.3787983357906341,1.0,0.0007054173038341,300.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.3787983357906341,1.0,0.0033461959101259,286.1889038085937,285.5068054199219,291.8299865722656,286.32421875,293.68145751953125,293.2202453613281,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380194276571,0.0035690122749656,0.0035690069198608,-0.0141160199418663,1.0,1.0,0.0,-0.0509260967373847,410.0,62.53847885131836,-0.0,19.918426513671875,1.0,283.1499938964844,283.1543273925781,286.8215026855469,286.83770751953125,320.6316223144531,318.6473388671875,283.1499938964844,27034.556640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.463248014450073,3.463268756866455,8.003141260815028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.12135124206543,0.0,1271.5052490234375,1895.4371337890625,0.0,0.0,0.8558478355407715,1.0,0.0,3.0,1.0,0.0
12043440,301.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.3787983357906341,1.0,0.0006698813522234,300.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.3787983357906341,1.0,0.0007054173038341,300.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.3787983357906341,1.0,0.0005210188101045,299.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.3787983357906341,1.0,0.0007054173038341,300.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.3787983357906341,1.0,0.0033461959101259,286.1889038085937,285.5068054199219,291.8299865722656,286.32421875,293.68145751953125,293.2202453613281,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380194276571,0.0035690122749656,0.0035690069198608,-0.0141160199418663,1.0,1.0,0.0,-0.0509260967373847,410.0,62.53847885131836,-0.0,19.918426513671875,1.0,283.1499938964844,283.1543273925781,286.8215026855469,286.83770751953125,320.6316223144531,318.6473388671875,283.1499938964844,27034.556640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.463248014450073,3.463268756866455,8.003141260815028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.12135124206543,0.0,1271.5052490234375,1895.4371337890625,0.0,0.0,0.8558478355407715,1.0,0.0,3.0,1.0,0.0
12043500,301.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.3787984251976013,1.0,0.0006698829238303,300.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.3787984251976013,1.0,0.0007054189918562,300.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.3787984251976013,1.0,0.0005210200906731,300.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.3787984251976013,1.0,0.0007054189918562,300.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.3787984251976013,1.0,0.0033462040591984,286.1048889160156,285.4979858398437,291.8666687011719,286.3531494140625,293.5682067871094,293.0975341796875,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380147710442,0.0035690101794898,0.003569004824385,-0.0139938723295927,1.0,1.0,0.0,-0.049902070313692,410.0,62.81270980834961,-0.0,19.91841506958008,1.0,283.1499938964844,283.1542663574219,286.8019104003906,286.8167724609375,320.6316223144531,318.6473388671875,283.1499938964844,27736.2734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.507906675338745,3.507927894592285,8.210873829739285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.19164276123047,0.0,1321.3306884765625,1895.4371337890625,0.0,0.0,0.8640202283859253,1.0,0.0,3.0,1.0,0.0
12043560,301.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023376464844,0.3787984848022461,1.0,0.0006698844954371,300.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023376464844,0.3787984848022461,1.0,0.0007054206216707,300.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023376464844,0.3787984848022461,1.0,0.0005210212548263,300.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023376464844,0.3787984848022461,1.0,0.0007054206216707,300.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023376464844,0.3787984848022461,1.0,0.0033462117426097,286.0205993652344,285.4891967773437,291.9033203125,286.3821105957031,293.4642944335937,292.9904479980469,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380105800926,0.0035690078511834,0.0035690024960786,-0.0138725601136684,1.0,1.0,0.0,-0.0488850474357605,410.0,63.067138671875,-0.0,19.91840171813965,1.0,283.1499938964844,283.1542663574219,286.7847595214844,286.7983703613281,320.6316223144531,318.6473388671875,283.1499938964844,28183.66796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.536085367202759,3.536106824874878,8.34331785881659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.24983024597168,0.0,1353.4295654296875,1895.4371337890625,0.0,0.0,0.8737322092056274,1.0,0.0,3.0,1.0,0.0
12043620,301.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.3787985742092132,1.0,0.0006698864744976,300.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.3787985742092132,1.0,0.0007054227171465,300.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.3787985742092132,1.0,0.0005210228264331,300.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.3787985742092132,1.0,0.0007054227171465,300.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.3787985742092132,1.0,0.0033462217543274,285.9061279296875,285.47723388671875,291.95318603515625,286.42144775390625,293.336669921875,292.8663330078125,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380045264959,0.003569004824385,0.0035689997021108,-0.0137098543345928,1.0,1.0,0.0,-0.0475210137665271,410.0,63.43219375610352,-0.0,19.918386459350582,1.0,283.1499938964844,283.1542358398437,286.7651062011719,286.7770690917969,320.6316223144531,318.6473388671875,283.1499938964844,29053.630859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.590245723724365,3.5902678966522217,8.60085549447831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.343292236328125,0.0,1416.5765380859375,1895.4371337890625,0.0,0.0,0.8841564059257507,1.0,0.0,3.0,1.0,0.0
12043680,301.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.378798633813858,1.0,0.0006698873476125,300.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.378798633813858,1.0,0.0007054236484691,300.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.378798633813858,1.0,0.0005210235249251,300.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.378798633813858,1.0,0.0007054236484691,300.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.378798633813858,1.0,0.0033462261781096,285.8524780273437,285.4715881347656,291.9766540527344,286.4399719238281,293.2817687988281,292.8156433105469,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380017325282,0.0035690034274011,0.003568998305127,-0.013634517788887,1.0,1.0,0.0,-0.0468894317746162,410.0,63.59629440307617,-0.0,19.91837882995605,1.0,283.1499938964844,283.1542053222656,286.7572326660156,286.7684936523437,320.6316223144531,318.6473388671875,283.1499938964844,29325.130859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6069817543029785,3.607004165649414,8.681228678142361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.38418769836425,0.0,1436.4793701171875,1895.4371337890625,0.0,0.0,0.891143262386322,1.0,0.0,3.0,1.0,0.0
12043740,301.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.3787987530231476,1.0,0.0006698899669572,300.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.3787987530231476,1.0,0.0007054263842292,300.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.3787987530231476,1.0,0.0005210255039855,300.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.3787987530231476,1.0,0.0007054263842292,300.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.3787987530231476,1.0,0.003346238983795,285.6864929199219,285.4540100097656,292.04998779296875,286.4978332519531,293.1298828125,292.6849975585937,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.0035689941141754,-0.0134056722745299,1.0,1.0,0.0,-0.0449709333479404,410.0,64.12574005126953,-0.0,19.91835594177246,1.0,283.1499938964844,283.1541748046875,286.738037109375,286.7471923828125,320.6316223144531,318.6473388671875,283.1499938964844,30457.833984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.67598295211792,3.676006317138672,9.01654743756808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.523969650268555,0.0,1520.505859375,1895.4371337890625,0.0,0.0,0.9080913066864014,1.0,0.0,3.0,1.0,0.0
12043800,301.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.3787987530231476,1.0,0.0006698899669572,300.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.3787987530231476,1.0,0.0007054263842292,300.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.3787987530231476,1.0,0.0005210255039855,300.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.3787987530231476,1.0,0.0007054263842292,300.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.3787987530231476,1.0,0.003346238983795,285.6864929199219,285.4540100097656,292.04998779296875,286.4978332519531,293.1298828125,292.6849975585937,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.0035689941141754,-0.0134056722745299,1.0,1.0,0.0,-0.0449709333479404,410.0,64.12574005126953,-0.0,19.91835594177246,1.0,283.1499938964844,283.1541748046875,286.738037109375,286.7471923828125,320.6316223144531,318.6473388671875,283.1499938964844,30457.833984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.67598295211792,3.676006317138672,9.01654743756808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.523969650268555,0.0,1520.505859375,1895.4371337890625,0.0,0.0,0.9080913066864014,1.0,0.0,3.0,1.0,0.0
12043860,301.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.3787989020347595,1.0,0.0006698922952637,300.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.3787989020347595,1.0,0.0007054288871586,300.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.3787989020347595,1.0,0.0005210273666307,300.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.3787989020347595,1.0,0.0007054288871586,300.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.3787989020347595,1.0,0.0033462508581578,285.52423095703125,285.4364013671875,292.1233215332031,286.5556335449219,293.0049743652344,292.5895690917969,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379854343831,0.0035689952783286,0.0035689901560544,-0.013188999146223,1.0,1.0,0.0,-0.043154489248991,410.0,64.65546417236328,-0.0,19.9183349609375,1.0,283.1499938964844,283.15411376953125,286.7264099121094,286.7336730957031,320.6316223144531,318.6473388671875,283.1499938964844,31583.978515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.743323802947998,3.7433478832244873,9.349923857371324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.668834686279297,0.0,1605.609375,1895.4371337890625,0.0,0.0,0.9246340990066528,1.0,0.0,3.0,1.0,0.0
12043920,301.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.3787989020347595,1.0,0.0006698922952637,300.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.3787989020347595,1.0,0.0007054288871586,300.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.3787989020347595,1.0,0.0005210273666307,300.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.3787989020347595,1.0,0.0007054288871586,300.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.3787989020347595,1.0,0.0033462508581578,285.52423095703125,285.4364013671875,292.1233215332031,286.5556335449219,293.0049743652344,292.5895690917969,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379854343831,0.0035689952783286,0.0035689901560544,-0.013188999146223,1.0,1.0,0.0,-0.043154489248991,410.0,64.65546417236328,-0.0,19.9183349609375,1.0,283.1499938964844,283.15411376953125,286.7264099121094,286.7336730957031,320.6316223144531,318.6473388671875,283.1499938964844,31583.978515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.743323802947998,3.7433478832244873,9.349923857371324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.668834686279297,0.0,1605.609375,1895.4371337890625,0.0,0.0,0.9246340990066528,1.0,0.0,3.0,1.0,0.0
12043980,301.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.3787989914417267,1.0,0.0006698944489471,300.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.3787989914417267,1.0,0.0007054311572574,300.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.3787989914417267,1.0,0.0005210290546528,300.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.3787989914417267,1.0,0.0007054311572574,300.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.3787989914417267,1.0,0.0033462615683674,285.3669128417969,285.4187927246094,292.1966552734375,286.6133728027344,292.90386962890625,292.5224914550781,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379779838025,0.0035689915530383,0.0035689864307641,-0.0129866767674684,0.9989809393882751,0.9989809393882751,0.0,-0.0414583571255207,410.0,65.18484497070312,-0.0,19.91831588745117,1.0,283.1499938964844,283.1540832519531,286.7215881347656,286.7271423339844,320.6316223144531,318.6473388671875,283.1499938964844,32725.560546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.80864143371582,3.808666467666626,9.679066579337814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.817855834960938,0.0,1691.366455078125,1895.4371337890625,0.0,0.0,0.9406940937042236,1.0,0.0,3.0,1.0,0.0
12044040,301.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.3787989914417267,1.0,0.0006698944489471,300.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.3787989914417267,1.0,0.0007054311572574,300.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.3787989914417267,1.0,0.0005210290546528,300.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.3787989914417267,1.0,0.0007054311572574,300.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.3787989914417267,1.0,0.0033462615683674,285.3669128417969,285.4187927246094,292.1966552734375,286.6133728027344,292.90386962890625,292.5224914550781,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379779838025,0.0035689915530383,0.0035689864307641,-0.0129866767674684,0.9989809393882751,0.9989809393882751,0.0,-0.0414583571255207,410.0,65.18484497070312,-0.0,19.91831588745117,1.0,283.1499938964844,283.1540832519531,286.7215881347656,286.7271423339844,320.6316223144531,318.6473388671875,283.1499938964844,32725.560546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.80864143371582,3.808666467666626,9.679066579337814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.817855834960938,0.0,1691.366455078125,1895.4371337890625,0.0,0.0,0.9406940937042236,1.0,0.0,3.0,1.0,0.0
12044100,301.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.3787990510463714,1.0,0.000669895496685,300.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.3787990510463714,1.0,0.0007054322049953,300.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.3787990510463714,1.0,0.0005210298113524,300.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.3787990510463714,1.0,0.0007054322049953,300.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.3787990510463714,1.0,0.0033462666906416,285.2904052734375,285.4100036621094,292.2333374023437,286.6421813964844,292.8612976074219,292.497802734375,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379742585122,0.0035689896903932,0.0035689848009496,-0.0128913670778274,0.9975056648254396,0.9975056648254396,0.0,-0.0406593531370162,410.0,65.45648956298828,-0.0,19.918306350708008,1.0,283.1499938964844,283.154052734375,286.7215270996094,286.7262878417969,320.6316223144531,318.6473388671875,283.1499938964844,33458.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.847517251968384,3.847542762756348,9.87766838989046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,18.89740943908692,0.0,1744.1705322265625,1895.4371337890625,0.0,0.0,0.9474878907203674,1.0,0.0,3.0,1.0,0.0
12044160,301.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.3787991106510162,1.0,0.0006698964280076,300.75,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.3787991106510162,1.0,0.0007054331945255,300.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.3787991106510162,1.0,0.000521030568052,300.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.3787991106510162,1.0,0.0007054331945255,300.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.3787991106510162,1.0,0.0033462715800851,285.2154846191406,285.4012145996094,292.2699890136719,286.6709899902344,292.82379150390625,292.4783630371094,283.1502990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379709988832,0.0035689880605787,0.0035689831711351,-0.012800115160644,0.9955917000770568,0.9955917000770568,0.0,-0.0398943610489368,410.0,65.7132339477539,-0.0,19.91829872131348,1.0,283.1499938964844,283.154052734375,286.72296142578125,286.7269897460937,320.6316223144531,318.6473388671875,283.04998779296875,33920.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8693978786468506,3.8694236278533936,9.990335456677713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,486.2258605957031,0.0,1774.7420654296875,1895.4371337890625,0.0,0.0,0.9547399878501892,1.0,0.0,3.0,1.0,0.0
12044220,301.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.3787992000579834,1.0,0.0006698982324451,300.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.3787992000579834,1.0,0.0007054351153783,300.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.3787992000579834,1.0,0.0005210319650359,300.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.3787992000579834,1.0,0.0007054351153783,300.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.3787992000579834,1.0,0.0033462804276496,285.0703125,285.38360595703125,292.34332275390625,286.728515625,292.7619323730469,292.4526062011719,283.07177734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689848009496,0.0035689801443368,-0.0126299886032938,0.9905572533607484,0.9905572533607484,0.0,-0.0384681560099124,410.0,102.59864807128906,-0.0,19.91828155517578,1.0,283.05224609375,283.0597839355469,286.80670166015625,286.8169860839844,320.6316223144531,318.6473388671875,282.75,34961.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.915450811386109,3.9154772758483887,1.0229556437479914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1472.6513671875,0.0,1840.701171875,1895.4371337890625,0.0,0.0,0.964172065258026,1.0,0.0,3.0,1.0,0.0
12044280,301.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.3787992000579834,1.0,0.0006698982324451,300.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.3787992000579834,1.0,0.0007054351153783,300.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.3787992000579834,1.0,0.0005210319650359,300.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.3787992000579834,1.0,0.0007054351153783,300.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.3787992000579834,1.0,0.0033462804276496,285.0703125,285.38360595703125,292.34332275390625,286.728515625,292.7619323730469,292.4526062011719,283.07177734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689848009496,0.0035689801443368,-0.0126299886032938,0.9905572533607484,0.9905572533607484,0.0,-0.0384681560099124,410.0,102.59864807128906,-0.0,19.91828155517578,1.0,283.05224609375,283.0597839355469,286.80670166015625,286.8169860839844,320.6316223144531,318.6473388671875,282.75,34961.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.915450811386109,3.9154772758483887,1.0229556437479914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1472.6513671875,0.0,1840.701171875,1895.4371337890625,0.0,0.0,0.964172065258026,1.0,0.0,3.0,1.0,0.0
12044340,301.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.3787992894649505,1.0,0.0006698999204672,300.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.3787992894649505,1.0,0.0007054368616081,300.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.3787992894649505,1.0,0.0005210333038121,300.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.3787992894649505,1.0,0.0007054368616081,300.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.3787992894649505,1.0,0.0033462888095527,284.93072509765625,285.3659973144531,292.4166564941406,286.7858581542969,292.7162780761719,292.4419860839844,282.8168640136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137959357351,0.0035689820069819,0.003568977350369,-0.012476310133934,0.983934998512268,0.983934998512268,0.0,-0.0371798425912857,410.0,206.0507049560547,-0.0,19.91826820373535,1.0,282.75634765625,282.77264404296875,287.0523376464844,287.08026123046875,320.6316223144531,318.6473388671875,282.45001220703125,35581.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.932166814804077,3.932193756103516,1.0317088481315295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1565.1314697265625,0.0,1866.9595947265625,1895.4371337890625,0.0,0.0,0.9683545231819152,1.0,0.0,3.0,1.0,0.0
12044400,301.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.3787992894649505,1.0,0.0006698999204672,300.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.3787992894649505,1.0,0.0007054368616081,300.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.3787992894649505,1.0,0.0005210333038121,300.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.3787992894649505,1.0,0.0007054368616081,300.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.3787992894649505,1.0,0.0033462888095527,284.93072509765625,285.3659973144531,292.4166564941406,286.7858581542969,292.7162780761719,292.4419860839844,282.8168640136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137959357351,0.0035689820069819,0.003568977350369,-0.012476310133934,0.983934998512268,0.983934998512268,0.0,-0.0371798425912857,410.0,206.0507049560547,-0.0,19.91826820373535,1.0,282.75634765625,282.77264404296875,287.0523376464844,287.08026123046875,320.6316223144531,318.6473388671875,282.45001220703125,35581.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.932166814804077,3.932193756103516,1.0317088481315295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1565.1314697265625,0.0,1866.9595947265625,1895.4371337890625,0.0,0.0,0.9683545231819152,1.0,0.0,3.0,1.0,0.0
