time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044460,301.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.3787993490695953,1.0,0.0006699014920741,300.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.3787993490695953,1.0,0.0007054384914226,300.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.3787993490695953,1.0,0.0005210344679653,300.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.3787993490695953,1.0,0.0007054384914226,300.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.3787993490695953,1.0,0.003346296492964,284.79425048828125,285.348388671875,292.489990234375,286.8430480957031,292.68487548828125,292.4437561035156,282.5212707519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379542350769,0.0035689794458448,0.003568974789232,-0.0123385051265358,0.9757508039474488,0.9757508039474488,0.0,-0.0360246002674102,410.0,244.2484893798828,-0.0,19.91825485229492,1.0,282.4563293457031,282.4751281738281,287.2980651855469,287.3332824707031,320.6316223144531,318.6473388671875,282.1499938964844,36012.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.932691812515259,3.932718515396118,1.031984311339329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1602.8250732421875,0.0,1871.1060791015625,1895.4371337890625,0.0,0.0,0.9687515497207642,1.0,0.0,3.0,1.0,0.0
12044520,301.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.3787993490695953,1.0,0.0006699014920741,300.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.3787993490695953,1.0,0.0007054384914226,300.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.3787993490695953,1.0,0.0005210344679653,300.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.3787993490695953,1.0,0.0007054384914226,300.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.3787993490695953,1.0,0.003346296492964,284.79425048828125,285.348388671875,292.489990234375,286.8430480957031,292.68487548828125,292.4437561035156,282.5212707519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379542350769,0.0035689794458448,0.003568974789232,-0.0123385051265358,0.9757508039474488,0.9757508039474488,0.0,-0.0360246002674102,410.0,244.2484893798828,-0.0,19.91825485229492,1.0,282.4563293457031,282.4751281738281,287.2980651855469,287.3332824707031,320.6316223144531,318.6473388671875,282.1499938964844,36012.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.932691812515259,3.932718515396118,1.031984311339329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1602.8250732421875,0.0,1871.1060791015625,1895.4371337890625,0.0,0.0,0.9687515497207642,1.0,0.0,3.0,1.0,0.0
12044580,301.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.3787994086742401,1.0,0.0006699026562273,300.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.3787994086742401,1.0,0.0007054397719912,300.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.3787994086742401,1.0,0.0005210353992879,300.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.3787994086742401,1.0,0.0007054397719912,300.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.3787994086742401,1.0,0.0033463025465607,284.6806640625,285.33367919921875,292.5513000488281,286.8907165527344,292.6683349609375,292.4532470703125,282.25146484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379505097866,0.0035689775831997,0.0035689729265868,-0.0122347185388207,0.9677045941352844,0.9677045941352844,0.0,-0.0351545475423336,410.0,315.98419189453125,-0.0,19.91824722290039,1.0,282.1621398925781,282.1881103515625,287.5229187011719,287.57550048828125,320.6316223144531,318.6473388671875,282.1499938964844,36288.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.923718929290772,3.92374587059021,1.0272806321154349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,191.11280822753903,0.0,1861.8712158203125,1895.4371337890625,0.0,0.0,0.966903269290924,1.0,0.0,3.0,1.0,0.0
12044640,301.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.3787994384765625,1.0,0.0006699028890579,300.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.3787994384765625,1.0,0.0007054400048218,300.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.3787994384765625,1.0,0.0005210355739109,300.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.3787994384765625,1.0,0.0007054400048218,300.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.3787994384765625,1.0,0.0033463037107139,284.6583251953125,285.330810546875,292.5633239746094,286.9000549316406,292.6660461425781,292.4558410644531,282.2216186523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137949578464,0.0035689771175384,0.0035689724609255,-0.0122155090793967,0.9659962058067322,0.9659962058067322,0.0,-0.0349935181438922,410.0,253.99826049804688,-0.0,19.91824531555176,1.0,282.15625,282.1756896972656,287.5294494628906,287.57049560546875,320.6316223144531,318.6473388671875,281.8500061035156,36337.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9210898876190186,3.921116828918457,1.025904339257977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1625.9420166015625,0.0,1858.911376953125,1895.4371337890625,0.0,0.0,0.966340959072113,1.0,0.0,3.0,1.0,0.0
12044700,301.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.3787994682788849,1.0,0.0006699035293422,300.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.3787994682788849,1.0,0.0007054407033137,300.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.3787994682788849,1.0,0.0005210360977798,300.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.3787994682788849,1.0,0.0007054407033137,300.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.3787994682788849,1.0,0.0033463069703429,284.5898742675781,285.3219909667969,292.6000061035156,286.928466796875,292.66082763671875,292.4651794433594,282.0477905273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379477158188,0.0035689761862158,0.003568971529603,-0.0121591249480843,0.9605194330215454,0.9605194330215454,0.0,-0.0345208384096622,410.0,483.7702941894531,-0.0,19.91823959350586,1.0,281.89483642578125,281.9447326660156,287.6980895996094,287.8039245605469,320.6316223144531,318.6473388671875,281.8500061035156,36477.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.911435842514038,3.9114625453948975,1.020858803713054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,479.925537109375,0.0,1847.76953125,1895.4371337890625,0.0,0.0,0.9642524123191832,1.0,0.0,3.0,1.0,0.0
12044760,301.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.93609619140625,0.9981785416603088,1.0,0.2385714650154113,300.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.93609619140625,0.9981785416603088,1.0,0.2512272298336029,300.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.93609619140625,0.9981785416603088,1.0,0.1855555921792984,300.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.93609619140625,0.9981785416603088,1.0,0.2512272298336029,300.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93609619140625,0.9981785416603088,1.0,1.1917139291763306,282.9939270019531,285.3132019042969,292.6366577148437,286.9568176269531,298.8615417480469,301.0946350097656,283.88360595703125,1.0,1.0,1.0,0.0,0.0893863961100578,1.0,-2.5483410358428955,0.0026865878608077,2.545654535293579,-0.6947526931762695,0.9296039938926696,0.9296039938926696,0.0,54.23036956787109,410.0,34832.55078125,-0.0,6516.83349609375,1.0,281.8563537597656,283.34014892578125,287.83123779296875,288.2018737792969,320.6316223144531,318.6473388671875,281.54998779296875,37711.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.882427215576172,3.882453680038452,1.0057729014079086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3999.416748046875,0.0,1821.08056640625,1895.4371337890625,0.0,0.0,0.9576184153556824,1.0,0.0,3.0,1.0,0.0
12044820,300.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.00750732421875,0.9990000128746032,1.0,0.501828670501709,300.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.00750732421875,0.9990000128746032,1.0,0.5284497737884521,299.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00750732421875,0.9990000128746032,1.0,0.3903112113475799,299.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00750732421875,0.9990000128746032,1.0,0.5284497737884521,299.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.00750732421875,0.9990000128746032,1.0,2.5067381858825684,288.0066833496094,285.2998352050781,292.6924133300781,286.99981689453125,298.4072570800781,300.08331298828125,288.003662109375,1.0,1.0,1.0,0.0,0.2252537161111831,1.0,-5.429364204406738,0.0003210941504221,5.429042816162109,-1.233692646026611,1.0,1.0,0.0,265.82470703125,410.0,70855.875,-0.0,12824.1875,1.0,281.5662841796875,285.8776550292969,292.1642150878906,294.5404052734375,320.6316223144531,318.6473388671875,281.54998779296875,34831.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957451641559601,1.0,0.0,0.0,3.930654764175415,3.9306814670562735,1.030915541377908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,8563.267578125,0.0,1858.985107421875,1895.4371337890625,0.0,107.6672821044922,0.967574656009674,1.0,0.0,3.0,1.0,0.0
12044880,300.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9517517089844,0.9990000128746032,1.0,0.5163236856460571,299.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9517517089844,0.9990000128746032,1.0,0.5437136888504028,299.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9517517089844,0.9990000128746032,1.0,0.4015851020812988,299.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9517517089844,0.9990000128746032,1.0,0.5437136888504028,299.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9517517089844,0.9990000128746032,1.0,2.579143762588501,287.95196533203125,285.29559326171875,292.7099914550781,287.01336669921875,298.2049255371094,299.820068359375,287.95635986328125,1.0,1.0,1.0,0.0,0.2681591808795929,1.0,-5.5063323974609375,0.00022541146609,5.506107330322266,-1.2511191368103027,1.0,1.0,0.0,275.6891174316406,410.0,70701.75,-0.0,13141.951171875,1.0,281.55633544921875,285.8462219238281,293.1325988769531,296.173583984375,320.6316223144531,318.6473388671875,281.25,34963.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206974744796753,1.0,0.0,0.0,3.9384779930114746,3.938504695892334,1.0350232741984655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9341.5634765625,0.0,1870.0555419921875,1895.4371337890625,0.0,574.6672973632812,0.9694105982780457,1.0,0.0,3.0,1.0,0.0
12044940,299.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640625,0.9990000128746032,1.0,0.5293398499488831,298.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640625,0.9990000128746032,1.0,0.5574203133583069,298.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640625,0.9990000128746032,1.0,0.4117087423801422,298.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640625,0.9990000128746032,1.0,0.5574203133583069,298.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640625,0.9990000128746032,1.0,2.644161939620972,287.6632080078125,285.27801513671875,292.7833251953125,287.06964111328125,297.57647705078125,298.9613647460937,287.6587219238281,1.0,1.0,1.0,0.0,0.4469319880008697,1.0,-5.651707649230957,5.729750409955159e-05,5.651650428771973,-1.2682280540466309,1.0,1.0,0.0,291.8073425292969,410.0,71129.2890625,-0.0,13414.0419921875,1.0,281.25604248046875,285.55621337890625,292.37896728515625,297.3081970214844,320.6316223144531,318.6473388671875,280.95001220703125,35381.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9619758129119873,3.962002992630005,1.047410478349775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9242.904296875,0.0,1903.7216796875,1895.4371337890625,0.0,4300.0,0.9749990701675416,1.0,0.0,3.0,1.0,0.0
12045000,299.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640625,0.9990000128746032,1.0,0.5293398499488831,298.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640625,0.9990000128746032,1.0,0.5574203133583069,298.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640625,0.9990000128746032,1.0,0.4117087423801422,298.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640625,0.9990000128746032,1.0,0.5574203133583069,298.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640625,0.9990000128746032,1.0,2.644161939620972,287.6632080078125,285.27801513671875,292.7833251953125,287.06964111328125,297.57647705078125,298.9613647460937,287.6587219238281,1.0,1.0,1.0,0.0,0.4469319880008697,1.0,-5.651707649230957,5.729750409955159e-05,5.651650428771973,-1.2682280540466309,1.0,1.0,0.0,291.8073425292969,410.0,71129.2890625,-0.0,13414.0419921875,1.0,281.25604248046875,285.55621337890625,292.37896728515625,297.3081970214844,320.6316223144531,318.6473388671875,280.95001220703125,35381.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9619758129119873,3.962002992630005,1.047410478349775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9242.904296875,0.0,1903.7216796875,1895.4371337890625,0.0,4300.0,0.9749990701675416,1.0,0.0,3.0,1.0,0.0
12045060,298.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412475585937,0.9990000128746032,1.0,0.5293362736701965,298.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412475585937,0.9990000128746032,1.0,0.5574166178703308,298.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412475585937,0.9990000128746032,1.0,0.4117060005664825,298.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412475585937,0.9990000128746032,1.0,0.5574166178703308,298.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412475585937,0.9990000128746032,1.0,2.644144296646118,287.34051513671875,285.2604064941406,292.8566589355469,287.1256103515625,297.1909484863281,298.44073486328125,287.3368835449219,1.0,1.0,1.0,0.0,0.4417391121387481,1.0,-5.651636123657227,5.70193151361309e-05,5.651578903198242,-1.2665374279022217,1.0,1.0,0.0,291.9618225097656,410.0,71186.078125,-0.0,13413.9775390625,1.0,280.9557800292969,285.24334716796875,291.7863464355469,296.4256591796875,320.6316223144531,318.6473388671875,280.6499938964844,35631.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.975963830947876,3.9759910106658936,1.0548194495640928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9132.9228515625,0.0,1923.95654296875,1895.4371337890625,0.0,4300.0,0.978326380252838,1.0,0.0,3.0,1.0,0.0
12045120,298.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412475585937,0.9990000128746032,1.0,0.5293362736701965,298.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412475585937,0.9990000128746032,1.0,0.5574166178703308,298.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412475585937,0.9990000128746032,1.0,0.4117060005664825,298.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412475585937,0.9990000128746032,1.0,0.5574166178703308,298.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412475585937,0.9990000128746032,1.0,2.644144296646118,287.34051513671875,285.2604064941406,292.8566589355469,287.1256103515625,297.1909484863281,298.44073486328125,287.3368835449219,1.0,1.0,1.0,0.0,0.4417391121387481,1.0,-5.651636123657227,5.70193151361309e-05,5.651578903198242,-1.2665374279022217,1.0,1.0,0.0,291.9618225097656,410.0,71186.078125,-0.0,13413.9775390625,1.0,280.9557800292969,285.24334716796875,291.7863464355469,296.4256591796875,320.6316223144531,318.6473388671875,280.6499938964844,35631.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.975963830947876,3.9759910106658936,1.0548194495640928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9132.9228515625,0.0,1923.95654296875,1895.4371337890625,0.0,4300.0,0.978326380252838,1.0,0.0,3.0,1.0,0.0
12045180,298.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437072753906,0.9990000128746032,1.0,0.529248058795929,298.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437072753906,0.9990000128746032,1.0,0.557323694229126,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437072753906,0.9990000128746032,1.0,0.4116373658180237,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437072753906,0.9990000128746032,1.0,0.557323694229126,297.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437072753906,0.9990000128746032,1.0,2.64370346069336,287.1427307128906,285.2506408691406,292.8973083496094,287.156494140625,297.05377197265625,298.2521667480469,287.13787841796875,1.0,1.0,1.0,0.0,0.4388604462146759,1.0,-5.650689601898193,5.811726441606879e-05,5.650631427764893,-1.2663118839263916,1.0,1.0,0.0,291.8652648925781,410.0,72063.3828125,-0.0,13412.181640625,1.0,280.6851806640625,285.0279541015625,291.73065185546875,296.389404296875,320.6316223144531,318.6473388671875,280.6499938964844,35723.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981102228164673,3.9811296463012695,1.0575475926088984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,8789.2216796875,0.0,1931.4256591796875,1895.4371337890625,0.0,4300.0,0.9795485734939576,1.0,0.0,3.0,1.0,0.0
12045240,298.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06939697265625,0.9990000128746032,1.0,0.529175341129303,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06939697265625,0.9990000128746032,1.0,0.5572471022605896,297.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06939697265625,0.9990000128746032,1.0,0.4115808308124542,297.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06939697265625,0.9990000128746032,1.0,0.5572471022605896,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06939697265625,0.9990000128746032,1.0,2.643340587615967,287.06884765625,285.2427978515625,292.92999267578125,287.1812744140625,296.9689636230469,298.1334228515625,287.0660705566406,1.0,1.0,1.0,0.0,0.4365462064743042,1.0,-5.6499104499816895,5.902128395973705e-05,5.649851322174072,-1.266126275062561,1.0,1.0,0.0,291.7857360839844,410.0,71693.7734375,-0.0,13410.701171875,1.0,280.65606689453125,284.9637756347656,291.6923828125,296.26776123046875,320.6316223144531,318.6473388671875,280.3500061035156,35780.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.984273910522461,3.98430109024048,1.0592333410386343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9224.49609375,0.0,1936.04541015625,1895.4371337890625,0.0,4300.0,0.9803029298782348,1.0,0.0,3.0,1.0,0.0
12045300,298.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.9990000128746032,1.0,0.5290918946266174,298.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.9990000128746032,1.0,0.5571592450141907,297.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.9990000128746032,1.0,0.4115159511566162,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.9990000128746032,1.0,0.5571592450141907,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.9990000128746032,1.0,2.6429238319396973,286.90069580078125,285.2340087890625,292.9666748046875,287.2089538574219,296.8930969238281,298.0251159667969,286.8959350585937,1.0,1.0,1.0,0.0,0.4339497685432434,1.0,-5.6490159034729,6.005874820402824e-05,5.648956298828125,-1.2659133672714231,1.0,1.0,0.0,291.6944274902344,410.0,72741.5234375,-0.0,13409.001953125,1.0,280.3934020996094,284.7718200683594,291.7211303710937,296.38507080078125,320.6316223144531,318.6473388671875,280.3500061035156,35831.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9870681762695312,3.987095594406128,1.0607195690681692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,8937.78515625,0.0,1940.1217041015625,1895.4371337890625,0.0,4300.0,0.9809675216674804,1.0,0.0,3.0,1.0,0.0
12045360,298.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108215332031,0.9990000128746032,1.0,0.5251064300537109,297.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108215332031,0.9990000128746032,1.0,0.5529623627662659,297.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108215332031,0.9990000128746032,1.0,0.4084161221981048,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108215332031,0.9990000128746032,1.0,0.5529623627662659,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108215332031,0.9990000128746032,1.0,2.6230154037475586,286.81011962890625,285.2251892089844,293.0033264160156,287.236572265625,296.8377380371094,297.9396667480469,286.8067626953125,1.0,1.0,1.0,0.0,0.3471598327159881,1.0,-5.606226444244385,0.0001088350545614,5.6061177253723145,-1.253139615058899,1.0,1.0,0.0,287.5924072265625,410.0,72222.8125,-0.0,13327.1328125,1.0,280.3558959960937,284.6918029785156,291.72003173828125,296.3133239746094,320.6316223144531,318.6473388671875,280.04998779296875,35869.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9892213344573975,3.989248752593994,1.0618655323924031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9363.1494140625,0.0,1943.2664794921875,1895.4371337890625,0.0,4300.0,0.9814795851707458,1.0,0.0,3.0,1.0,0.0
12045420,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854187011719,0.9990000128746032,1.0,0.5141128301620483,297.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854187011719,0.9990000128746032,1.0,0.5413855314254761,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854187011719,0.9990000128746032,1.0,0.3998655080795288,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854187011719,0.9990000128746032,1.0,0.5413855314254761,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854187011719,0.9990000128746032,1.0,2.568099975585937,286.5840148925781,285.2151794433594,293.0450744628906,287.26788330078125,296.79620361328125,297.8692932128906,286.5773010253906,1.0,1.0,1.0,0.0,0.2483937591314315,1.0,-5.488296985626221,0.0002412273897789,5.48805570602417,-1.2222278118133545,1.0,1.0,0.0,276.0340576171875,410.0,72619.375,-0.0,13094.529296875,1.0,280.0829467773437,284.452880859375,291.76837158203125,296.4354248046875,320.6316223144531,318.6473388671875,280.04998779296875,35903.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99107837677002,3.991105794906616,1.0628544941937434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,8989.8935546875,0.0,1945.98193359375,1895.4371337890625,0.0,4300.0,0.9819213151931764,1.0,0.0,3.0,1.0,0.0
12045480,298.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444885253906,0.9990000128746032,1.0,0.4967786073684692,297.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444885253906,0.9990000128746032,1.0,0.523131787776947,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444885253906,0.9990000128746032,1.0,0.3863833546638489,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444885253906,0.9990000128746032,1.0,0.523131787776947,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444885253906,0.9990000128746032,1.0,2.4815120697021484,286.44287109375,285.2076110839844,293.07666015625,287.29150390625,296.7850341796875,297.8387451171875,286.4351501464844,1.0,1.0,1.0,0.0,0.173579916357994,1.0,-5.302472114562988,0.0004416558658704,5.302030563354492,-1.1744250059127808,1.0,1.0,0.0,258.2193298339844,410.0,71222.3984375,-0.0,12710.4921875,1.0,280.0561218261719,284.3389892578125,291.7603759765625,296.33868408203125,320.6316223144531,318.6473388671875,279.75,35922.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992156982421875,3.992184400558472,1.0634289537847508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9348.66015625,0.0,1947.56005859375,1895.4371337890625,0.0,4300.0,0.9821778535842896,1.0,0.0,3.0,1.0,0.0
12045540,298.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984436035156,0.5496050715446472,1.0,0.0057789143174886,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984436035156,0.5496050715446472,1.0,0.0060854749754071,297.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984436035156,0.5496050715446472,1.0,0.0044947112910449,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984436035156,0.5496050715446472,1.0,0.0060854749754071,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984436035156,0.5496050715446472,1.0,0.0288668740540742,283.87237548828125,285.1918334960937,293.142333984375,287.3403625488281,296.8217468261719,298.0597839355469,282.4892883300781,1.0,1.0,1.0,0.0,0.0181777998805046,1.0,-0.0612967908382415,0.0035609549377113,0.057735837996006,-0.0186587516218423,0.976848304271698,0.976848304271698,0.0,0.6466150879859924,410.0,10179.353515625,-0.0,171.54754638671875,1.0,279.75885009765625,280.5326843261719,291.3997497558594,294.2899780273437,320.6316223144531,318.6473388671875,279.75,36613.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9817185401916495,3.981745958328247,1.0578751243883744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,4197.67041015625,0.0,1939.49462890625,1895.4371337890625,0.0,4300.0,0.9799035787582396,1.0,0.0,3.0,1.0,0.0
12045600,298.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775085449219,0.3607867360115051,1.0,0.0010046942625194,298.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775085449219,0.3607867360115051,1.0,0.0010579914087429,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775085449219,0.3607867360115051,1.0,0.0007814288255758,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775085449219,0.3607867360115051,1.0,0.0010579914087429,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775085449219,0.3607867360115051,1.0,0.0050186556763947,283.84912109375,285.19000244140625,293.1500244140625,287.3460693359375,296.7245483398437,298.0569152832031,281.9084167480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0106681706383824,0.0035684441681951,0.0070997267030179,-0.0121096577495336,0.9746956825256348,0.9746956825256348,0.0,0.0139309372752904,410.0,7907.82861328125,-0.0,29.87127685546875,1.0,279.7557678222656,280.3016967773437,291.1698608398437,293.56036376953125,320.6316223144531,318.6473388671875,279.45001220703125,36745.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9765026569366455,3.976530075073242,1.0551053719609629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,4199.92041015625,0.0,1933.7381591796875,1895.4371337890625,0.0,4300.0,0.9789357781410216,1.0,0.0,3.0,1.0,0.0
12045660,299.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.3787998259067535,1.0,0.0006698615616187,298.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.3787998259067535,1.0,0.0007053964654915,298.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.3787998259067535,1.0,0.000521003443282,298.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.3787998259067535,1.0,0.0007053964654915,298.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.3787998259067535,1.0,0.003346097189933,283.7856750488281,285.175048828125,293.2123107910156,287.39190673828125,296.33807373046875,297.478515625,279.7901306152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379239670932,0.0035689640790224,0.0035689598880708,-0.0115132061764597,0.9577800631523132,0.9577800631523132,0.0,-0.0291060917079448,410.0,1221.408447265625,-0.0,19.91817855834961,1.0,279.4590148925781,279.5459289550781,289.441162109375,290.1665344238281,320.6316223144531,318.6473388671875,279.45001220703125,37103.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408482074737549,1.0,0.0,0.0,3.9392752647399902,3.9393022060394287,1.0354423238823074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,552.7199096679688,0.0,1888.35302734375,1895.4371337890625,0.0,2849.640869140625,0.9708907604217528,1.0,0.0,3.0,1.0,0.0
12045720,299.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9147644042969,0.3787998259067535,1.0,0.0006698620854876,298.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9147644042969,0.3787998259067535,1.0,0.0007053970475681,298.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9147644042969,0.3787998259067535,1.0,0.0005210038507357,298.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9147644042969,0.3787998259067535,1.0,0.0007053970475681,298.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9147644042969,0.3787998259067535,1.0,0.0033460997510701,283.776611328125,285.17340087890625,293.2192077636719,287.3969116210937,296.2965087890625,297.4154663085937,279.7167358398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379235014319,0.0035689640790224,0.0035689596552401,-0.0115072103217244,0.9557302594184875,0.9557302594184875,0.0,-0.0290558263659477,410.0,986.4405517578124,-0.0,19.91817855834961,1.0,279.4559326171875,279.5256042480469,289.3111267089844,289.9368896484375,320.6316223144531,318.6473388671875,279.1499938964844,37138.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059276342391968,1.0,0.0,0.0,3.934392929077149,3.934419870376587,1.0328772077627946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2145.8388671875,0.0,1882.36572265625,1895.4371337890625,0.0,2525.7421875,0.9698119759559632,1.0,0.0,3.0,1.0,0.0
12045780,300.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787998557090759,1.0,0.0006698668585158,299.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787998557090759,1.0,0.0007054020534269,299.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787998557090759,1.0,0.000521007576026,298.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787998557090759,1.0,0.0007054020534269,299.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787998557090759,1.0,0.0033461234997957,283.67108154296875,285.1587219238281,293.2803649902344,287.4410400390625,295.9318542480469,296.8665466308594,279.2387084960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379216387867,0.0035689631476998,0.0035689587239176,-0.0114528620615601,0.9353356957435608,0.9353356957435608,0.0,-0.0286002270877361,410.0,355.6833801269531,-0.0,19.91817283630371,1.0,279.1562194824219,279.1825561523437,288.7402038574219,288.95416259765625,320.6316223144531,318.6473388671875,278.8500061035156,37477.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572952091693878,1.0,0.0,0.0,3.8809292316436768,3.880955696105957,1.004996875053621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1855.7471923828125,0.0,1817.3427734375,1895.4371337890625,0.0,391.7711181640625,0.9579839110374452,1.0,0.0,3.0,1.0,0.0
12045840,300.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787998557090759,1.0,0.0006698668585158,299.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787998557090759,1.0,0.0007054020534269,299.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787998557090759,1.0,0.000521007576026,298.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787998557090759,1.0,0.0007054020534269,299.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787998557090759,1.0,0.0033461234997957,283.67108154296875,285.1587219238281,293.2803649902344,287.4410400390625,295.9318542480469,296.8665466308594,279.2387084960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379216387867,0.0035689631476998,0.0035689587239176,-0.0114528620615601,0.9353356957435608,0.9353356957435608,0.0,-0.0286002270877361,410.0,355.6833801269531,-0.0,19.91817283630371,1.0,279.1562194824219,279.1825561523437,288.7402038574219,288.95416259765625,320.6316223144531,318.6473388671875,278.8500061035156,37477.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572952091693878,1.0,0.0,0.0,3.8809292316436768,3.880955696105957,1.004996875053621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1855.7471923828125,0.0,1817.3427734375,1895.4371337890625,0.0,391.7711181640625,0.9579839110374452,1.0,0.0,3.0,1.0,0.0
12045900,300.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7749328613281,0.3787998855113983,1.0,0.000669869070407,299.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7749328613281,0.3787998855113983,1.0,0.0007054043817333,299.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7749328613281,0.3787998855113983,1.0,0.0005210092640481,299.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7749328613281,0.3787998855113983,1.0,0.0007054043817333,299.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7749328613281,0.3787998855113983,1.0,0.0033461346756666,283.6059265136719,285.15203857421875,293.30810546875,287.4607238769531,295.7688903808594,296.6239318847656,279.0527648925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379207074642,0.0035689626820385,0.0035689582582563,-0.0114275785163044,0.9244478940963744,0.9244478940963744,0.0,-0.0283882822841405,410.0,524.556396484375,-0.0,19.91817092895508,1.0,278.89581298828125,278.9493103027344,288.7586975097656,288.9559631347656,320.6316223144531,318.6473388671875,278.8500061035156,37659.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855954170227051,1.0,0.0,0.0,3.84911584854126,3.849142074584961,9.885877716442335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,556.7149047851562,0.0,1779.2799072265625,1895.4371337890625,0.0,50.08883285522461,0.9509457349777222,1.0,0.0,3.0,1.0,0.0
12045960,300.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162170410156,0.3787998855113983,1.0,0.0006698712240904,299.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162170410156,0.3787998855113983,1.0,0.0007054066518321,299.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162170410156,0.3787998855113983,1.0,0.0005210109520703,299.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162170410156,0.3787998855113983,1.0,0.0007054066518321,299.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162170410156,0.3787998855113983,1.0,0.0033461453858762,283.53326416015625,285.14581298828125,293.3340759277344,287.4788818359375,295.6176452636719,296.4002990722656,278.9229736328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379197761416,0.0035689622163772,0.003568957792595,-0.011403645388782,0.9130365252494812,0.9130365252494812,0.0,-0.0281876474618911,410.0,301.9481811523437,-0.0,19.918169021606445,1.0,278.8568115234375,278.8799133300781,288.8105773925781,288.8772277832031,320.6316223144531,318.6473388671875,278.54998779296875,37856.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1221415773034095,1.0,0.0,0.0,3.813522577285767,3.8135483264923096,9.703891237222706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1828.9346923828125,0.0,1737.331298828125,1895.4371337890625,0.0,0.0,0.9430789947509766,1.0,0.0,3.0,1.0,0.0
12046020,300.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053161621094,0.3787999153137207,1.0,0.0006698746001347,300.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053161621094,0.3787999153137207,1.0,0.0007054102024994,300.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053161621094,0.3787999153137207,1.0,0.000521013571415,299.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053161621094,0.3787999153137207,1.0,0.0007054102024994,299.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053161621094,0.3787999153137207,1.0,0.0033461621496826,283.3958435058594,285.13629150390625,293.3737487792969,287.5060729980469,295.3876953125,296.0631103515625,278.6522216796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379183791577,0.0035689615178853,0.003568957094103,-0.0113667231053113,0.8925725221633911,0.8925725221633911,0.0,-0.0278781317174434,410.0,357.6426086425781,-0.0,19.91816520690918,1.0,278.5632629394531,278.5932922363281,288.9693298339844,289.0502624511719,320.6316223144531,318.6473388671875,278.54998779296875,38230.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.744096994400024,3.744122266769409,9.353786367682916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,239.729721069336,0.0,1657.520263671875,1895.4371337890625,0.0,0.0,0.9277689456939696,1.0,0.0,3.0,1.0,0.0
12046080,300.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5825500488281,0.3787999153137207,1.0,0.0006698751822113,300.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5825500488281,0.3787999153137207,1.0,0.0007054108427837,300.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5825500488281,0.3787999153137207,1.0,0.0005210140370763,299.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5825500488281,0.3787999153137207,1.0,0.0007054108427837,299.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5825500488281,0.3787999153137207,1.0,0.0033461654093116,283.3676452636719,285.1346130371094,293.3807678222656,287.51080322265625,295.3470764160156,296.00390625,278.62274169921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379183791577,0.0035689612850546,0.003568957094103,-0.011360190808773,0.8884780406951904,0.8884780406951904,0.0,-0.0278233680874109,410.0,301.89312744140625,-0.0,19.91816520690918,1.0,278.55731201171875,278.5810546875,288.9627380371094,289.0315246582031,320.6316223144531,318.6473388671875,278.8500061035156,38309.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.729348182678223,3.729373455047608,9.280239510189858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.545856088749133e-05,0.0,1640.9100341796875,1895.4371337890625,0.0,0.0,0.924523115158081,1.0,0.0,3.0,1.0,0.0
12046140,300.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4297180175781,0.3787999153137207,1.0,0.000669878849294,300.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4297180175781,0.3787999153137207,1.0,0.0007054146844893,300.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4297180175781,0.3787999153137207,1.0,0.0005210168892517,299.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4297180175781,0.3787999153137207,1.0,0.0007054146844893,300.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4297180175781,0.3787999153137207,1.0,0.0033461835701018,283.1789855957031,285.1249694824219,293.4209289550781,287.5372009277344,295.11407470703125,295.6664123535156,278.5863952636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379169821739,0.0035689605865627,0.0035689563956111,-0.011323339305818,0.8613615036010742,0.8613615036010742,0.0,-0.0275144465267658,410.0,134.4257354736328,-0.0,19.91816139221192,1.0,278.5912780761719,278.5980224609375,288.8266906738281,288.8646240234375,320.6316223144531,318.6473388671875,279.1499938964844,38865.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.624361753463745,3.6243860721588135,8.7650903424219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.527340231812559e-05,0.0,1526.1209716796875,1895.4371337890625,0.0,0.0,0.9014936685562134,1.0,0.0,3.0,1.0,0.0
12046200,300.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4297180175781,0.3787999153137207,1.0,0.000669878849294,300.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4297180175781,0.3787999153137207,1.0,0.0007054146844893,300.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4297180175781,0.3787999153137207,1.0,0.0005210168892517,299.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4297180175781,0.3787999153137207,1.0,0.0007054146844893,300.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4297180175781,0.3787999153137207,1.0,0.0033461835701018,283.1789855957031,285.1249694824219,293.4209289550781,287.5372009277344,295.11407470703125,295.6664123535156,278.5863952636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379169821739,0.0035689605865627,0.0035689563956111,-0.011323339305818,0.8613615036010742,0.8613615036010742,0.0,-0.0275144465267658,410.0,134.4257354736328,-0.0,19.91816139221192,1.0,278.5912780761719,278.5980224609375,288.8266906738281,288.8646240234375,320.6316223144531,318.6473388671875,279.1499938964844,38865.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.624361753463745,3.6243860721588135,8.7650903424219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.527340231812559e-05,0.0,1526.1209716796875,1895.4371337890625,0.0,0.0,0.9014936685562134,1.0,0.0,3.0,1.0,0.0
12046260,301.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619323730469,0.3787999451160431,1.0,0.0006698822253383,300.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619323730469,0.3787999451160431,1.0,0.0007054182351566,300.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619323730469,0.3787999451160431,1.0,0.0005210195085965,300.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619323730469,0.3787999451160431,1.0,0.0007054182351566,300.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619323730469,0.3787999451160431,1.0,0.0033462005667388,282.9736633300781,285.11676025390625,293.4551086425781,287.5585021972656,294.9134521484375,295.3786926269531,278.60546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379160508513,0.0035689601209014,0.0035689556971192,-0.0112940510734915,0.831484317779541,0.831484317779541,0.0,-0.027268923819065,410.0,127.36555480957033,-0.0,19.91815948486328,1.0,278.6138610839844,278.6204528808594,288.6957092285156,288.7290954589844,320.6316223144531,318.6473388671875,279.45001220703125,39537.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4936320781707764,3.493655204772949,8.144184562297596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.5106400900986046e-05,0.0,1391.397216796875,1895.4371337890625,0.0,0.0,0.8730165958404541,1.0,0.0,3.0,1.0,0.0
12046320,301.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619323730469,0.3787999451160431,1.0,0.0006698822253383,300.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619323730469,0.3787999451160431,1.0,0.0007054182351566,300.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619323730469,0.3787999451160431,1.0,0.0005210195085965,300.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619323730469,0.3787999451160431,1.0,0.0007054182351566,300.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2619323730469,0.3787999451160431,1.0,0.0033462005667388,282.9736633300781,285.11676025390625,293.4551086425781,287.5585021972656,294.9134521484375,295.3786926269531,278.60546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379160508513,0.0035689601209014,0.0035689556971192,-0.0112940510734915,0.831484317779541,0.831484317779541,0.0,-0.027268923819065,410.0,127.36555480957033,-0.0,19.91815948486328,1.0,278.6138610839844,278.6204528808594,288.6957092285156,288.7290954589844,320.6316223144531,318.6473388671875,279.45001220703125,39537.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4936320781707764,3.493655204772949,8.144184562297596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.5106400900986046e-05,0.0,1391.397216796875,1895.4371337890625,0.0,0.0,0.8730165958404541,1.0,0.0,3.0,1.0,0.0
