time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046380,301.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0834655761719,0.3787999451160431,1.0,0.000669885368552,300.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0834655761719,0.3787999451160431,1.0,0.0007054215529933,300.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0834655761719,0.3787999451160431,1.0,0.0005210219533182,300.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0834655761719,0.3787999451160431,1.0,0.0007054215529933,300.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0834655761719,0.3787999451160431,1.0,0.0033462161663919,282.7579040527344,285.1098937988281,293.4837646484375,287.5750732421875,294.7406921386719,295.1330871582031,278.6274108886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379151195287,0.0035689596552401,0.0035689554642885,-0.011273356154561,0.7987232804298401,0.7987232804298401,0.0,-0.0270954445004463,410.0,126.9767837524414,-0.0,19.91815948486328,1.0,278.635986328125,278.6428527832031,288.5803527832031,288.6097717285156,320.6316223144531,318.6473388671875,279.75,40320.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.331942558288574,3.331964492797852,7.407784323731903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.495716009638272e-05,0.0,1236.7781982421875,1895.4371337890625,0.0,0.0,0.8381247520446777,1.0,0.0,3.0,1.0,0.0
12046440,301.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0834655761719,0.3787999451160431,1.0,0.000669885368552,300.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0834655761719,0.3787999451160431,1.0,0.0007054215529933,300.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0834655761719,0.3787999451160431,1.0,0.0005210219533182,300.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0834655761719,0.3787999451160431,1.0,0.0007054215529933,300.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0834655761719,0.3787999451160431,1.0,0.0033462161663919,282.7579040527344,285.1098937988281,293.4837646484375,287.5750732421875,294.7406921386719,295.1330871582031,278.6274108886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379151195287,0.0035689596552401,0.0035689554642885,-0.011273356154561,0.7987232804298401,0.7987232804298401,0.0,-0.0270954445004463,410.0,126.9767837524414,-0.0,19.91815948486328,1.0,278.635986328125,278.6428527832031,288.5803527832031,288.6097717285156,320.6316223144531,318.6473388671875,279.75,40320.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.331942558288574,3.331964492797852,7.407784323731903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.495716009638272e-05,0.0,1236.7781982421875,1895.4371337890625,0.0,0.0,0.8381247520446777,1.0,0.0,3.0,1.0,0.0
12046500,301.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913330078125,0.3787999451160431,1.0,0.0006698868237435,300.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913330078125,0.3787999451160431,1.0,0.0007054230663925,300.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913330078125,0.3787999451160431,1.0,0.0005210230592638,300.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913330078125,0.3787999451160431,1.0,0.0007054230663925,300.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913330078125,0.3787999451160431,1.0,0.0033462233841419,282.647705078125,285.10693359375,293.49615478515625,287.58172607421875,294.6637878417969,295.0243530273437,278.6383972167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379151195287,0.0035689596552401,0.0035689552314579,-0.0112665677443146,0.7812090516090393,0.7812090516090393,0.0,-0.0270385313779115,410.0,126.90739440917967,-0.0,19.91815757751465,1.0,278.6470031738281,278.65411376953125,288.5279846191406,288.5556640625,320.6316223144531,318.6473388671875,279.75,40743.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.237790822982788,3.237812042236328,6.995051649028028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4888445952674374e-05,0.0,1152.582275390625,1895.4371337890625,0.0,0.0,0.817959189414978,1.0,0.0,3.0,1.0,0.0
12046560,301.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978881835937,0.3787999451160431,1.0,0.0006698882207274,300.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978881835937,0.3787999451160431,1.0,0.0007054245797917,300.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978881835937,0.3787999451160431,1.0,0.0005210241652093,300.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978881835937,0.3787999451160431,1.0,0.0007054245797917,300.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978881835937,0.3787999451160431,1.0,0.0033462303690612,282.53680419921875,285.104248046875,293.5073547363281,287.5873413085937,294.59234619140625,294.9236755371094,278.6494140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379146538674,0.0035689594224095,0.0035689552314579,-0.0112623423337936,0.7629587650299072,0.7629587650299072,0.0,-0.0270031094551086,410.0,126.82269287109376,-0.0,19.91815948486328,1.0,278.6580505371094,278.6653747558594,288.4787292480469,288.5047607421875,320.6316223144531,318.6473388671875,280.04998779296875,41177.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.134417772293091,3.1344380378723145,6.555519007633848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.482316606095992e-05,0.0,1064.915283203125,1895.4371337890625,0.0,0.0,0.795955240726471,1.0,0.0,3.0,1.0,0.0
12046620,301.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7086181640625,0.3787999451160431,1.0,0.0006698908982798,300.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7086181640625,0.3787999451160431,1.0,0.0007054273737594,300.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7086181640625,0.3787999451160431,1.0,0.0005210262606851,300.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7086181640625,0.3787999451160431,1.0,0.0007054273737594,300.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7086181640625,0.3787999451160431,1.0,0.0033462438732385,282.31463623046875,285.09967041015625,293.52642822265625,287.595703125,294.4638366699219,294.743408203125,278.67138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379146538674,0.0035689594224095,0.0035689552314579,-0.0112621374428272,0.72432941198349,0.72432941198349,0.0,-0.0270013865083456,410.0,126.57855224609376,-0.0,19.91815948486328,1.0,278.6800842285156,278.6879577636719,288.38836669921875,288.4114685058594,320.6316223144531,318.6473388671875,280.3500061035156,42041.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.900174379348755,2.900192975997925,5.612308768832008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.470168303465471e-05,0.0,883.91748046875,1895.4371337890625,0.0,0.0,0.7466706037521362,1.0,0.0,3.0,1.0,0.0
12046680,301.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7086181640625,0.3787999451160431,1.0,0.0006698908982798,300.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7086181640625,0.3787999451160431,1.0,0.0007054273737594,300.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7086181640625,0.3787999451160431,1.0,0.0005210262606851,300.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7086181640625,0.3787999451160431,1.0,0.0007054273737594,300.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7086181640625,0.3787999451160431,1.0,0.0033462438732385,282.31463623046875,285.09967041015625,293.52642822265625,287.595703125,294.4638366699219,294.743408203125,278.67138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379146538674,0.0035689594224095,0.0035689552314579,-0.0112621374428272,0.72432941198349,0.72432941198349,0.0,-0.0270013865083456,410.0,126.57855224609376,-0.0,19.91815948486328,1.0,278.6800842285156,278.6879577636719,288.38836669921875,288.4114685058594,320.6316223144531,318.6473388671875,280.3500061035156,42041.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.900174379348755,2.900192975997925,5.612308768832008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.470168303465471e-05,0.0,883.91748046875,1895.4371337890625,0.0,0.0,0.7466706037521362,1.0,0.0,3.0,1.0,0.0
12046740,301.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5179748535156,0.3787999153137207,1.0,0.0006698934012092,300.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5179748535156,0.3787999153137207,1.0,0.0007054299931041,300.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5179748535156,0.3787999153137207,1.0,0.0005210281815379,300.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5179748535156,0.3787999153137207,1.0,0.0007054299931041,300.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5179748535156,0.3787999153137207,1.0,0.0033462562132626,282.09454345703125,285.0960388183594,293.5414428710937,287.6005554199219,294.352783203125,294.58837890625,278.6932373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379151195287,0.0035689596552401,0.0035689554642885,-0.0112739140167832,0.6828059554100037,0.6828059554100037,0.0,-0.0271001085638999,410.0,126.2315673828125,-0.0,19.918163299560547,1.0,278.7020263671875,278.710693359375,288.3080139160156,288.3285827636719,320.6316223144531,318.6473388671875,280.6499938964844,42778.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.630199670791626,2.630216598510742,4.61605338841764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.459127037785947e-05,0.0,703.543701171875,1895.4371337890625,0.0,0.0,0.6909881830215454,1.0,0.0,3.0,1.0,0.0
12046800,301.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5179748535156,0.3787999153137207,1.0,0.0006698934012092,300.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5179748535156,0.3787999153137207,1.0,0.0007054299931041,300.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5179748535156,0.3787999153137207,1.0,0.0005210281815379,300.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5179748535156,0.3787999153137207,1.0,0.0007054299931041,300.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5179748535156,0.3787999153137207,1.0,0.0033462562132626,282.09454345703125,285.0960388183594,293.5414428710937,287.6005554199219,294.352783203125,294.58837890625,278.6932373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379151195287,0.0035689596552401,0.0035689554642885,-0.0112739140167832,0.6828059554100037,0.6828059554100037,0.0,-0.0271001085638999,410.0,126.2315673828125,-0.0,19.918163299560547,1.0,278.7020263671875,278.710693359375,288.3080139160156,288.3285827636719,320.6316223144531,318.6473388671875,280.6499938964844,42778.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.630199670791626,2.630216598510742,4.61605338841764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.459127037785947e-05,0.0,703.543701171875,1895.4371337890625,0.0,0.0,0.6909881830215454,1.0,0.0,3.0,1.0,0.0
12046860,301.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.3280639648437,0.3787998855113983,1.0,0.0006698957295157,301.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3280639648437,0.3787998855113983,1.0,0.0007054324960336,300.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3280639648437,0.3787998855113983,1.0,0.0005210300441831,300.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3280639648437,0.3787998855113983,1.0,0.0007054324960336,300.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3280639648437,0.3787998855113983,1.0,0.0033462680876255,281.87896728515625,285.0932922363281,293.55291748046875,287.6022644042969,294.2563781738281,294.454345703125,278.7149963378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379160508513,0.0035689601209014,0.0035689559299498,-0.0112988073378801,0.6385085582733154,0.6385085582733154,0.0,-0.0273087806999683,410.0,125.76524353027344,-0.0,19.91816711425781,1.0,278.723876953125,278.7336120605469,288.236083984375,288.2544860839844,320.6316223144531,318.6473388671875,280.95001220703125,43230.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.331902027130127,2.3319168090820312,3.628389890764083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.449026189628057e-05,0.0,536.2069702148438,1895.4371337890625,0.0,0.0,0.6311709880828857,1.0,0.0,3.0,1.0,0.0
12046920,301.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.3280639648437,0.3787998855113983,1.0,0.0006698957295157,301.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3280639648437,0.3787998855113983,1.0,0.0007054324960336,300.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3280639648437,0.3787998855113983,1.0,0.0005210300441831,300.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3280639648437,0.3787998855113983,1.0,0.0007054324960336,300.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3280639648437,0.3787998855113983,1.0,0.0033462680876255,281.87896728515625,285.0932922363281,293.55291748046875,287.6022644042969,294.2563781738281,294.454345703125,278.7149963378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379160508513,0.0035689601209014,0.0035689559299498,-0.0112988073378801,0.6385085582733154,0.6385085582733154,0.0,-0.0273087806999683,410.0,125.76524353027344,-0.0,19.91816711425781,1.0,278.723876953125,278.7336120605469,288.236083984375,288.2544860839844,320.6316223144531,318.6473388671875,280.95001220703125,43230.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.331902027130127,2.3319168090820312,3.628389890764083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.449026189628057e-05,0.0,536.2069702148438,1895.4371337890625,0.0,0.0,0.6311709880828857,1.0,0.0,3.0,1.0,0.0
12046980,301.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.1406555175781,0.3787998557090759,1.0,0.0006698979414068,301.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1406555175781,0.3787998557090759,1.0,0.00070543482434,300.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1406555175781,0.3787998557090759,1.0,0.0005210317322053,300.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1406555175781,0.3787998557090759,1.0,0.00070543482434,300.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1406555175781,0.3787998557090759,1.0,0.0033462790306657,281.66998291015625,285.0912780761719,293.5613098144531,287.60125732421875,294.17291259765625,294.3387145996094,278.7365417480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379174478352,0.0035689608193933,0.0035689566284418,-0.0113378837704658,0.5914391875267029,0.5914391875267029,0.0,-0.0276363566517829,410.0,125.1650390625,-0.0,19.91817283630371,1.0,278.74560546875,278.7568054199219,288.17169189453125,288.188232421875,320.6316223144531,318.6473388671875,281.25,43247.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0170648097991943,2.017077922821045,2.7147703463015205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4397668059682474e-05,0.0,392.104736328125,1895.4371337890625,0.0,0.0,0.5704736113548279,1.0,0.0,3.0,1.0,0.0
12047040,301.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.1406555175781,0.3787998557090759,1.0,0.0006698979414068,301.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1406555175781,0.3787998557090759,1.0,0.00070543482434,300.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1406555175781,0.3787998557090759,1.0,0.0005210317322053,300.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1406555175781,0.3787998557090759,1.0,0.00070543482434,300.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1406555175781,0.3787998557090759,1.0,0.0033462790306657,281.66998291015625,285.0912780761719,293.5613098144531,287.60125732421875,294.17291259765625,294.3387145996094,278.7365417480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379174478352,0.0035689608193933,0.0035689566284418,-0.0113378837704658,0.5914391875267029,0.5914391875267029,0.0,-0.0276363566517829,410.0,125.1650390625,-0.0,19.91817283630371,1.0,278.74560546875,278.7568054199219,288.17169189453125,288.188232421875,320.6316223144531,318.6473388671875,281.25,43247.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0170648097991943,2.017077922821045,2.7147703463015205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4397668059682474e-05,0.0,392.104736328125,1895.4371337890625,0.0,0.0,0.5704736113548279,1.0,0.0,3.0,1.0,0.0
12047100,301.5795288085937,297.1499938964844,293.1499938964844,0.5782566666603088,-3.365204334259033,282.1639709472656,0.3787998259067535,1.0,0.0006698989891447,301.0774841308594,297.1499938964844,293.1499938964844,0.5782566666603088,-3.54372239112854,282.1639709472656,0.3787998259067535,1.0,0.0007054359302856,300.9898376464844,297.1499938964844,293.1499938964844,0.5782566666603088,-2.6173810958862305,282.1639709472656,0.3787998259067535,1.0,0.0005210325471125,300.5118103027344,297.1499938964844,293.1499938964844,0.5782566666603088,-3.54372239112854,282.1639709472656,0.3787998259067535,1.0,0.0007054359302856,300.7765197753906,297.1499938964844,293.1499938964844,0.5782566666603088,-16.809892654418945,282.1639709472656,0.3787998259067535,1.0,0.0033462843857705,281.5683898925781,285.09051513671875,293.5645446777344,287.599853515625,294.1352844238281,294.2867126464844,278.74725341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379183791577,0.0035689612850546,0.003568957094103,-0.011363030411303,0.5669289231300354,0.5669289231300354,0.0,-0.0278471522033214,410.0,124.81867980957033,-0.0,19.918176651000977,1.0,278.75640869140625,278.7685241699219,288.14190673828125,288.1575927734375,320.6316223144531,318.6473388671875,281.25,43069.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8587566614151,1.858768939971924,2.3053584641274938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.435408143559471e-05,0.0,331.0101928710937,1895.4371337890625,0.0,0.0,0.5411148071289062,1.0,0.0,3.0,1.0,0.0
12047160,301.5934143066406,297.1499938964844,293.1499938964844,0.6302797198295593,-3.3702521324157715,282.2485046386719,0.3787998259067535,1.0,0.0006699000368826,301.09539794921875,297.1499938964844,293.1499938964844,0.6302797198295593,-3.5490376949310303,282.2485046386719,0.3787998259067535,1.0,0.0007054370362311,301.0050354003906,297.1499938964844,293.1499938964844,0.6302797198295593,-2.621307134628296,282.2485046386719,0.3787998259067535,1.0,0.0005210333620198,300.5266418457031,297.1499938964844,293.1499938964844,0.6302797198295593,-3.5490376949310303,282.2485046386719,0.3787998259067535,1.0,0.0007054370362311,300.7903747558594,297.1499938964844,293.1499938964844,0.6302797198295593,-16.835107803344727,282.2485046386719,0.3787998259067535,1.0,0.0033462895080447,281.4688415527344,285.0898742675781,293.5671691894531,287.597900390625,294.1001281738281,294.2381286621094,278.7579040527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379193104803,0.0035689619835466,0.0035689575597643,-0.011392037384212,0.541796088218689,0.541796088218689,0.0,-0.0280903130769729,410.0,124.43565368652344,-0.0,19.91818046569824,1.0,278.7671813964844,278.78033447265625,288.1135559082031,288.12847900390625,320.6316223144531,318.6473388671875,281.54998779296875,42770.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7028344869613647,1.7028459310531616,1.934809858994413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4312117350054905e-05,0.0,277.6227111816406,1895.4371337890625,0.0,0.0,0.5130855441093445,1.0,0.0,3.0,1.0,0.0
12047220,301.6159362792969,297.1499938964844,293.1499938964844,0.7130964994430542,-3.3787271976470947,282.3882751464844,0.3787997663021087,1.0,0.0006699018995277,301.1252136230469,297.1499938964844,293.1499938964844,0.7130964994430542,-3.557962417602539,282.3882751464844,0.3787997663021087,1.0,0.0007054389570839,301.0297546386719,297.1499938964844,293.1499938964844,0.7130964994430542,-2.627898931503296,282.3882751464844,0.3787997663021087,1.0,0.0005210348172113,300.5511474609375,297.1499938964844,293.1499938964844,0.7130964398384094,-3.557962417602539,282.3882751464844,0.3787997663021087,1.0,0.0007054389570839,300.8128967285156,297.1499938964844,293.1499938964844,0.7130964994430542,-16.877443313598633,282.3882751464844,0.3787997663021087,1.0,0.0033462985884398,281.29168701171875,285.08905029296875,293.5706787109375,287.5931091308594,294.04132080078125,294.1570739746094,278.7773132324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379216387867,0.0035689631476998,0.0035689587239176,-0.011455706320703,0.4939342737197876,0.4939342737197876,0.0,-0.028624041005969,410.0,123.64051055908205,-0.0,19.918188095092773,1.0,278.7868347167969,278.8023681640625,288.0649108886719,288.0785522460937,320.6316223144531,318.6473388671875,281.54998779296875,41971.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.428974986076355,1.4289851188659668,1.3625194128508158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.423889938858338e-05,0.0,198.78179931640625,1895.4371337890625,0.0,0.0,0.4663125276565552,1.0,0.0,3.0,1.0,0.0
12047280,301.61773681640625,297.1499938964844,293.1499938964844,0.7195730209350586,-3.379417657852173,282.3995361328125,0.3787997663021087,1.0,0.000669902015943,301.12762451171875,297.1499938964844,293.1499938964844,0.7195730209350586,-3.55868935585022,282.3995361328125,0.3787997663021087,1.0,0.0007054391317069,301.03173828125,297.1499938964844,293.1499938964844,0.7195730209350586,-2.6284358501434326,282.3995361328125,0.3787997663021087,1.0,0.0005210349336266,300.5531616210937,297.1499938964844,293.1499938964844,0.7195730209350586,-3.55868935585022,282.3995361328125,0.3787997663021087,1.0,0.0007054391317069,300.814697265625,297.1499938964844,293.1499938964844,0.7195730209350586,-16.880889892578125,282.3995361328125,0.3787997663021087,1.0,0.0033462992869317,281.27667236328125,285.0889892578125,293.5709228515625,287.5926208496094,294.0365295410156,294.1505126953125,278.77899169921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137922104448,0.0035689631476998,0.0035689589567482,-0.0114618791267275,0.4896763563156128,0.4896763563156128,0.0,-0.0286757908761501,410.0,123.56631469726562,-0.0,19.918190002441406,1.0,278.7885437011719,278.8043212890625,288.0608825683594,288.07440185546875,320.6316223144531,318.6473388671875,281.8500061035156,41891.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.406254529953003,1.4062645435333252,1.3195361248108386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4232758480357006e-05,0.0,193.0354156494141,1895.4371337890625,0.0,0.0,0.4625836908817291,1.0,0.0,3.0,1.0,0.0
12047340,301.6384582519531,297.1499938964844,293.1499938964844,0.7915987968444824,-3.38745379447937,282.529052734375,0.378799706697464,1.0,0.0006699039367958,301.15625,297.1499938964844,293.1499938964844,0.7915987968444824,-3.5671520233154297,282.529052734375,0.378799706697464,1.0,0.0007054411107674,301.0546569824219,297.1499938964844,293.1499938964844,0.7915987968444824,-2.634686231613159,282.529052734375,0.378799706697464,1.0,0.0005210363888181,300.5765075683594,297.1499938964844,293.1499938964844,0.7915987968444824,-3.5671520233154297,282.529052734375,0.378799706697464,1.0,0.0007054411107674,300.83563232421875,297.1499938964844,293.1499938964844,0.7915987968444824,-16.92103385925293,282.529052734375,0.378799706697464,1.0,0.0033463088329881,281.0942077636719,285.0884704589844,293.5730895996094,287.5858154296875,293.9809265136719,294.07403564453125,278.7997436523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689603537321,-0.0115476520732045,0.4351913630962372,0.4351913630962372,0.0,-0.0293948147445917,410.0,122.55768585205078,-0.0,19.91819953918457,1.0,278.8096618652344,278.8288879394531,288.0129699707031,288.0252990722656,320.6316223144531,318.6473388671875,282.1499938964844,40838.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.140853762626648,1.1408628225326538,8.684671826131307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.415886385482736e-05,0.0,134.09954833984375,1895.4371337890625,0.0,0.0,0.4207853376865387,1.0,0.0,3.0,1.0,0.0
12047400,301.6384582519531,297.1499938964844,293.1499938964844,0.7915987968444824,-3.38745379447937,282.529052734375,0.378799706697464,1.0,0.0006699039367958,301.15625,297.1499938964844,293.1499938964844,0.7915987968444824,-3.5671520233154297,282.529052734375,0.378799706697464,1.0,0.0007054411107674,301.0546569824219,297.1499938964844,293.1499938964844,0.7915987968444824,-2.634686231613159,282.529052734375,0.378799706697464,1.0,0.0005210363888181,300.5765075683594,297.1499938964844,293.1499938964844,0.7915987968444824,-3.5671520233154297,282.529052734375,0.378799706697464,1.0,0.0007054411107674,300.83563232421875,297.1499938964844,293.1499938964844,0.7915987968444824,-16.92103385925293,282.529052734375,0.378799706697464,1.0,0.0033463088329881,281.0942077636719,285.0884704589844,293.5730895996094,287.5858154296875,293.9809265136719,294.07403564453125,278.7997436523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689603537321,-0.0115476520732045,0.4351913630962372,0.4351913630962372,0.0,-0.0293948147445917,410.0,122.55768585205078,-0.0,19.91819953918457,1.0,278.8096618652344,278.8288879394531,288.0129699707031,288.0252990722656,320.6316223144531,318.6473388671875,282.1499938964844,40838.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.140853762626648,1.1408628225326538,8.684671826131307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.415886385482736e-05,0.0,134.09954833984375,1895.4371337890625,0.0,0.0,0.4207853376865387,1.0,0.0,3.0,1.0,0.0
12047460,301.65655517578125,297.1499938964844,293.1499938964844,0.8489225506782532,-3.394482612609864,282.6399841308594,0.3787996172904968,1.0,0.0006699057412333,301.18231201171875,297.1499938964844,293.1499938964844,0.8489225506782532,-3.5745534896850586,282.6399841308594,0.3787996172904968,1.0,0.0007054430316202,301.074951171875,297.1499938964844,293.1499938964844,0.8489225506782532,-2.640153169631958,282.6399841308594,0.3787996172904968,1.0,0.0005210378440096,300.5975646972656,297.1499938964844,293.1499938964844,0.8489224910736084,-3.5745534896850586,282.6399841308594,0.3787996172904968,1.0,0.0007054430316202,300.8540954589844,297.1499938964844,293.1499938964844,0.8489225506782532,-16.95614242553711,282.6399841308594,0.3787996172904968,1.0,0.0033463179133832,280.9219055175781,285.08819580078125,293.5741577148437,287.5778503417969,293.9321594238281,294.0071716308594,278.8200988769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379290893673,0.0035689666401594,0.0035689622163772,-0.0116491429507732,0.3784775733947754,0.3784775733947754,0.0,-0.0302456002682447,410.0,121.39793395996094,-0.0,19.918212890625,1.0,278.8304748535156,278.8542175292969,287.9692077636719,287.98046875,320.6316223144531,318.6473388671875,282.45001220703125,39848.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9135047793388368,0.9135129451751708,5.568203320649445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4089782275259495e-05,0.0,94.54629516601562,1895.4371337890625,0.0,0.0,0.3874304294586181,1.0,0.0,3.0,1.0,0.0
12047520,301.65655517578125,297.1499938964844,293.1499938964844,0.8489225506782532,-3.394482612609864,282.6399841308594,0.3787996172904968,1.0,0.0006699057412333,301.18231201171875,297.1499938964844,293.1499938964844,0.8489225506782532,-3.5745534896850586,282.6399841308594,0.3787996172904968,1.0,0.0007054430316202,301.074951171875,297.1499938964844,293.1499938964844,0.8489225506782532,-2.640153169631958,282.6399841308594,0.3787996172904968,1.0,0.0005210378440096,300.5975646972656,297.1499938964844,293.1499938964844,0.8489224910736084,-3.5745534896850586,282.6399841308594,0.3787996172904968,1.0,0.0007054430316202,300.8540954589844,297.1499938964844,293.1499938964844,0.8489225506782532,-16.95614242553711,282.6399841308594,0.3787996172904968,1.0,0.0033463179133832,280.9219055175781,285.08819580078125,293.5741577148437,287.5778503417969,293.9321594238281,294.0071716308594,278.8200988769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379290893673,0.0035689666401594,0.0035689622163772,-0.0116491429507732,0.3784775733947754,0.3784775733947754,0.0,-0.0302456002682447,410.0,121.39793395996094,-0.0,19.918212890625,1.0,278.8304748535156,278.8542175292969,287.9692077636719,287.98046875,320.6316223144531,318.6473388671875,282.45001220703125,39848.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9135047793388368,0.9135129451751708,5.568203320649445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4089782275259495e-05,0.0,94.54629516601562,1895.4371337890625,0.0,0.0,0.3874304294586181,1.0,0.0,3.0,1.0,0.0
12047580,301.6727294921875,297.1499938964844,293.1499938964844,0.893744945526123,-3.4006123542785645,282.7348327636719,0.3787995278835296,1.0,0.0006699075456708,301.2064819335937,297.1499938964844,293.1499938964844,0.893744945526123,-3.5810086727142334,282.7348327636719,0.3787995278835296,1.0,0.0007054448942653,301.0932922363281,297.1499938964844,293.1499938964844,0.893744945526123,-2.644920825958252,282.7348327636719,0.3787995278835296,1.0,0.0005210391827858,300.6169128417969,297.1499938964844,293.1499938964844,0.893744945526123,-3.5810086727142334,282.7348327636719,0.3787995278835296,1.0,0.0007054448942653,300.8707275390625,297.1499938964844,293.1499938964844,0.893744945526123,-16.98676300048828,282.7348327636719,0.3787995278835296,1.0,0.0033463267609477,280.760009765625,285.0881042480469,293.5746154785156,287.5691223144531,293.8893127441406,293.9486083984375,278.8399963378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379332803189,0.0035689687356352,0.003568964311853,-0.01176561973989,0.3196739554405212,0.3196739554405212,0.0,-0.0312220230698585,410.0,120.01853942871094,-0.0,19.91822624206543,1.0,278.8509521484375,278.88043212890625,287.92901611328125,287.9393615722656,320.6316223144531,318.6473388671875,282.75,38879.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7228784561157227,0.7228860855102539,3.4867756681933315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.402500806259923e-05,0.0,67.74720001220703,1895.4371337890625,0.0,0.0,0.3621071577072143,1.0,0.0,3.0,1.0,0.0
12047640,301.6727294921875,297.1499938964844,293.1499938964844,0.893744945526123,-3.4006123542785645,282.7348327636719,0.3787995278835296,1.0,0.0006699075456708,301.2064819335937,297.1499938964844,293.1499938964844,0.893744945526123,-3.5810086727142334,282.7348327636719,0.3787995278835296,1.0,0.0007054448942653,301.0932922363281,297.1499938964844,293.1499938964844,0.893744945526123,-2.644920825958252,282.7348327636719,0.3787995278835296,1.0,0.0005210391827858,300.6169128417969,297.1499938964844,293.1499938964844,0.893744945526123,-3.5810086727142334,282.7348327636719,0.3787995278835296,1.0,0.0007054448942653,300.8707275390625,297.1499938964844,293.1499938964844,0.893744945526123,-16.98676300048828,282.7348327636719,0.3787995278835296,1.0,0.0033463267609477,280.760009765625,285.0881042480469,293.5746154785156,287.5691223144531,293.8893127441406,293.9486083984375,278.8399963378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379332803189,0.0035689687356352,0.003568964311853,-0.01176561973989,0.3196739554405212,0.3196739554405212,0.0,-0.0312220230698585,410.0,120.01853942871094,-0.0,19.91822624206543,1.0,278.8509521484375,278.88043212890625,287.92901611328125,287.9393615722656,320.6316223144531,318.6473388671875,282.75,38879.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7228784561157227,0.7228860855102539,3.4867756681933315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.402500806259923e-05,0.0,67.74720001220703,1895.4371337890625,0.0,0.0,0.3621071577072143,1.0,0.0,3.0,1.0,0.0
12047700,301.68023681640625,297.1499938964844,293.1499938964844,0.9120450615882874,-3.403369665145874,282.7768859863281,0.3787994980812073,1.0,0.0006699083605781,301.218017578125,297.1499938964844,293.1499938964844,0.9120450615882874,-3.583912134170532,282.7768859863281,0.3787994980812073,1.0,0.0007054457673802,301.10186767578125,297.1499938964844,293.1499938964844,0.9120450615882874,-2.6470654010772705,282.7768859863281,0.3787994980812073,1.0,0.0005210398230701,300.6260681152344,297.1499938964844,293.1499938964844,0.9120450615882874,-3.583912134170532,282.7768859863281,0.3787994980812073,1.0,0.0007054457673802,300.8785400390625,297.1499938964844,293.1499938964844,0.9120450615882874,-17.00053596496582,282.7768859863281,0.3787994980812073,1.0,0.0033463309518992,280.6830139160156,285.0880432128906,293.5747985839844,287.5646057128906,293.869873046875,293.922119140625,278.8497314453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379356086254,0.0035689698997884,0.0035689654760062,-0.0118291079998016,0.2895285785198211,0.2895285785198211,0.0,-0.0317542441189289,410.0,119.25396728515624,-0.0,19.91823387145996,1.0,278.8610534667969,278.8939819335937,287.91015625,287.92010498046875,320.6316223144531,318.6473388671875,282.75,38437.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6408069133758545,0.6408143043518066,2.7399826407759065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.39941107085906e-05,0.0,57.72370529174805,1895.4371337890625,0.0,0.0,0.3522907197475433,1.0,0.0,3.0,1.0,0.0
12047760,301.6874389648437,297.1499938964844,293.1499938964844,0.9278905987739564,-3.40593695640564,282.8157043457031,0.3787994384765625,1.0,0.0006699091754853,301.229248046875,297.1499938964844,293.1499938964844,0.9278905987739564,-3.586615562438965,282.8157043457031,0.3787994384765625,1.0,0.0007054466404952,301.11016845703125,297.1499938964844,293.1499938964844,0.9278905987739564,-2.649061918258667,282.8157043457031,0.3787994384765625,1.0,0.0005210404633544,300.6349792480469,297.1499938964844,293.1499938964844,0.9278905987739564,-3.586615562438965,282.8157043457031,0.3787994384765625,1.0,0.0007054466404952,300.88604736328125,297.1499938964844,293.1499938964844,0.9278905987739564,-17.01335906982422,282.8157043457031,0.3787994384765625,1.0,0.0033463351428508,280.608642578125,285.0880126953125,293.5749816894531,287.56005859375,293.8516845703125,293.8973693847656,278.8593139648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379379369318,0.0035689712967723,0.0035689666401594,-0.0118958251550793,0.2589097321033478,0.2589097321033478,0.0,-0.0323135294020175,410.0,118.43541717529295,-0.0,19.91824150085449,1.0,278.8710021972656,278.9078369140625,287.8920593261719,287.901611328125,320.6316223144531,318.6473388671875,283.04998779296875,38048.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5670549273490906,0.5670621991157532,2.1455752730048523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3964155591093004e-05,0.0,49.40581893920898,1895.4371337890625,0.0,0.0,0.3440756201744079,1.0,0.0,3.0,1.0,0.0
12047820,301.6991271972656,297.1499938964844,293.1499938964844,0.9500000476837158,-3.409937858581543,282.8755798339844,0.3787993490695953,1.0,0.0006699105724692,301.2479248046875,297.1499938964844,293.1499938964844,0.9500000476837158,-3.590828657150269,282.8755798339844,0.3787993490695953,1.0,0.0007054480956867,301.123779296875,297.1499938964844,293.1499938964844,0.9500000476837158,-2.6521737575531006,282.8755798339844,0.3787993490695953,1.0,0.0005210415692999,300.6496887207031,297.1499938964844,293.1499938964844,0.949999988079071,-3.590828657150269,282.8755798339844,0.3787993490695953,1.0,0.0007054480956867,300.8983764648437,297.1499938964844,293.1499938964844,0.9500000476837158,-17.03334617614746,282.8755798339844,0.3787993490695953,1.0,0.0033463421277701,280.4869689941406,285.0878601074219,293.5755920410156,287.5522766113281,293.8230285644531,293.8585205078125,278.8753967285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379425935447,0.0035689733922481,0.0035689689684659,-0.012017173692584,0.205310508608818,0.205310508608818,0.0,-0.0333307981491088,410.0,116.85466766357422,-0.0,19.91825485229492,1.0,278.8878173828125,278.9324645996094,287.86260986328125,287.8715209960937,320.6316223144531,318.6473388671875,283.04998779296875,37472.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4578907489776611,0.4624311029911041,1.3989984282147816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.391479913261719e-05,0.0,38.5095329284668,1895.4371337890625,0.0,0.0,0.3331049382686615,1.0,0.0,3.0,1.0,0.0
12047880,301.70098876953125,297.1499938964844,293.1499938964844,0.9530771374702454,-3.4105515480041504,282.8846740722656,0.3787993490695953,1.0,0.0006699108052998,301.2509460449219,297.1499938964844,293.1499938964844,0.9530771374702454,-3.591475009918213,282.8846740722656,0.3787993490695953,1.0,0.0007054483285173,301.1259765625,297.1499938964844,293.1499938964844,0.9530771374702454,-2.652651071548462,282.8846740722656,0.3787993490695953,1.0,0.0005210417439229,300.65203857421875,297.1499938964844,293.1499938964844,0.9530770778656006,-3.591475009918213,282.8846740722656,0.3787993490695953,1.0,0.0007054483285173,300.9003295898437,297.1499938964844,293.1499938964844,0.9530771374702454,-17.03641128540039,282.8846740722656,0.3787993490695953,1.0,0.0033463432919234,280.46759033203125,285.0878295898437,293.57574462890625,287.5509948730469,293.818603515625,293.8525085449219,278.87799072265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137943059206,0.0035689738579094,0.0035689692012965,-0.0120379542931914,0.1963414400815963,0.1963414400815963,0.0,-0.0335050001740455,410.0,116.53746795654295,-0.0,19.918256759643555,1.0,278.8905639648437,278.9366455078125,287.8579406738281,287.86676025390625,320.6316223144531,318.6473388671875,283.1499938964844,37337.97265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4415171146392822,0.4549558758735657,1.3007341870263645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.390687197679654e-05,0.0,37.62461471557617,1895.4371337890625,0.0,0.0,0.3298261165618896,1.0,0.0,3.0,1.0,0.0
12047940,301.7136535644531,297.1499938964844,293.1499938964844,0.9707092046737672,-3.414539098739624,282.9434814453125,0.3787992596626282,1.0,0.0006699123769067,301.2718200683594,297.1499938964844,293.1499938964844,0.9707092046737672,-3.5956740379333496,282.9434814453125,0.3787992596626282,1.0,0.0007054499583318,301.14093017578125,297.1499938964844,293.1499938964844,0.9707092046737672,-2.655752658843994,282.9434814453125,0.3787992596626282,1.0,0.0005210429662838,300.6683349609375,297.1499938964844,293.1499938964844,0.9707092046737672,-3.5956740379333496,282.9434814453125,0.3787992596626282,1.0,0.0007054499583318,300.9138488769531,297.1499938964844,293.1499938964844,0.9707092046737672,-17.05632972717285,282.9434814453125,0.3787992596626282,1.0,0.0033463509753346,280.3365783691406,285.0874328613281,293.5773620605469,287.5423889160156,293.78961181640625,293.8134155273437,278.8959655761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379486471414,0.0035689766518771,0.0035689719952642,-0.0121897216886281,0.1321147978305816,0.1321147978305816,0.0,-0.0347772724926471,410.0,114.1023941040039,-0.0,19.91827392578125,1.0,278.9097595214844,278.9676513671875,287.8263854980469,287.83453369140625,320.6316223144531,318.6473388671875,283.1499938964844,35951.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3379119634628296,0.4588070213794708,7.859184414371612e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.385266973054968e-05,0.0,36.003662109375,1895.4371337890625,0.0,0.0,0.3211252391338348,1.0,0.0,3.0,1.0,0.0
12048000,301.7136535644531,297.1499938964844,293.1499938964844,0.9707092046737672,-3.414539098739624,282.9434814453125,0.3787992596626282,1.0,0.0006699123769067,301.2718200683594,297.1499938964844,293.1499938964844,0.9707092046737672,-3.5956740379333496,282.9434814453125,0.3787992596626282,1.0,0.0007054499583318,301.14093017578125,297.1499938964844,293.1499938964844,0.9707092046737672,-2.655752658843994,282.9434814453125,0.3787992596626282,1.0,0.0005210429662838,300.6683349609375,297.1499938964844,293.1499938964844,0.9707092046737672,-3.5956740379333496,282.9434814453125,0.3787992596626282,1.0,0.0007054499583318,300.9138488769531,297.1499938964844,293.1499938964844,0.9707092046737672,-17.05632972717285,282.9434814453125,0.3787992596626282,1.0,0.0033463509753346,280.3365783691406,285.0874328613281,293.5773620605469,287.5423889160156,293.78961181640625,293.8134155273437,278.8959655761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379486471414,0.0035689766518771,0.0035689719952642,-0.0121897216886281,0.1321147978305816,0.1321147978305816,0.0,-0.0347772724926471,410.0,114.1023941040039,-0.0,19.91827392578125,1.0,278.9097595214844,278.9676513671875,287.8263854980469,287.83453369140625,320.6316223144531,318.6473388671875,283.1499938964844,35951.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3379119634628296,0.4588070213794708,7.859184414371612e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.385266973054968e-05,0.0,36.003662109375,1895.4371337890625,0.0,0.0,0.3211252391338348,1.0,0.0,3.0,1.0,0.0
12048060,301.7256164550781,297.1499938964844,293.1499938964844,0.981863021850586,-3.4179632663726807,282.993408203125,0.3787991404533386,1.0,0.0006699138320982,301.2920227050781,297.1499938964844,293.1499938964844,0.981863021850586,-3.5992798805236816,282.993408203125,0.3787991404533386,1.0,0.0007054515299387,301.1552124023437,297.1499938964844,293.1499938964844,0.981863021850586,-2.6584157943725586,282.993408203125,0.3787991404533386,1.0,0.0005210440722294,300.6839599609375,297.1499938964844,293.1499938964844,0.981863021850586,-3.5992798805236816,282.993408203125,0.3787991404533386,1.0,0.0007054515299387,300.9267272949219,297.1499938964844,293.1499938964844,0.981863021850586,-17.07343292236328,282.993408203125,0.3787991404533386,1.0,0.0033463584259152,280.2154846191406,285.08673095703125,293.5803527832031,287.5346069335937,293.7643737792969,293.7796630859375,278.9132385253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379547007381,0.0035689796786755,0.0035689750220626,-0.0123484143987298,0.0663430467247963,0.0663430467247963,0.0,-0.0361076071858406,410.0,112.30786895751952,-0.0,19.918291091918945,1.0,278.92822265625,279.00146484375,287.7972412109375,287.80474853515625,320.6316223144531,318.6473388671875,283.1499938964844,34688.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2571070790290832,0.4642227590084076,5.387008172874631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.380174530320801e-05,0.0,34.81736755371094,1895.4371337890625,0.0,0.0,0.3145459592342376,1.0,0.0,3.0,1.0,0.0
12048120,301.7256164550781,297.1499938964844,293.1499938964844,0.981863021850586,-3.4179632663726807,282.993408203125,0.3787991404533386,1.0,0.0006699138320982,301.2920227050781,297.1499938964844,293.1499938964844,0.981863021850586,-3.5992798805236816,282.993408203125,0.3787991404533386,1.0,0.0007054515299387,301.1552124023437,297.1499938964844,293.1499938964844,0.981863021850586,-2.6584157943725586,282.993408203125,0.3787991404533386,1.0,0.0005210440722294,300.6839599609375,297.1499938964844,293.1499938964844,0.981863021850586,-3.5992798805236816,282.993408203125,0.3787991404533386,1.0,0.0007054515299387,300.9267272949219,297.1499938964844,293.1499938964844,0.981863021850586,-17.07343292236328,282.993408203125,0.3787991404533386,1.0,0.0033463584259152,280.2154846191406,285.08673095703125,293.5803527832031,287.5346069335937,293.7643737792969,293.7796630859375,278.9132385253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379547007381,0.0035689796786755,0.0035689750220626,-0.0123484143987298,0.0663430467247963,0.0663430467247963,0.0,-0.0361076071858406,410.0,112.30786895751952,-0.0,19.918291091918945,1.0,278.92822265625,279.00146484375,287.7972412109375,287.80474853515625,320.6316223144531,318.6473388671875,283.1499938964844,34688.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2571070790290832,0.4642227590084076,5.387008172874631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.380174530320801e-05,0.0,34.81736755371094,1895.4371337890625,0.0,0.0,0.3145459592342376,1.0,0.0,3.0,1.0,0.0
