time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048180,301.7369689941406,297.1499938964844,293.1499938964844,0.9875898957252502,-3.420893669128418,283.035888671875,0.3787990510463714,1.0,0.0006699152290821,301.3116760253906,297.1499938964844,293.1499938964844,0.9875898957252502,-3.602365732192993,283.035888671875,0.3787990510463714,1.0,0.0007054529851302,301.1689453125,297.1499938964844,293.1499938964844,0.9875898957252502,-2.660695075988769,283.035888671875,0.3787990510463714,1.0,0.0005210451781749,300.69903564453125,297.1499938964844,293.1499938964844,0.9875898361206056,-3.602365732192993,283.035888671875,0.3787990510463714,1.0,0.0007054529851302,300.9391174316406,297.1499938964844,293.1499938964844,0.9875898957252502,-17.088071823120117,283.035888671875,0.3787990510463714,1.0,0.0033463654108345,280.103759765625,285.0855407714844,293.5851745605469,287.52801513671875,293.7426147460937,293.75079345703125,278.9296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379607543349,0.0035689827054739,0.0035689778160303,-0.0125109832733869,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0374704413115978,410.0,102.1233901977539,-0.0,19.91830825805664,1.0,278.9458312988281,279.0388488769531,287.7702941894531,287.7772521972656,320.6316223144531,318.6473388671875,283.1499938964844,34103.421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1489703059196472,0.426946759223938,2.909898544345424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.375394953764044e-05,0.0,30.95691680908203,1895.4371337890625,0.0,0.0,0.3068922162055969,1.0,0.0,3.0,1.0,0.0
12048240,301.7369689941406,297.1499938964844,293.1499938964844,0.9875898957252502,-3.420893669128418,283.035888671875,0.3787990510463714,1.0,0.0006699152290821,301.3116760253906,297.1499938964844,293.1499938964844,0.9875898957252502,-3.602365732192993,283.035888671875,0.3787990510463714,1.0,0.0007054529851302,301.1689453125,297.1499938964844,293.1499938964844,0.9875898957252502,-2.660695075988769,283.035888671875,0.3787990510463714,1.0,0.0005210451781749,300.69903564453125,297.1499938964844,293.1499938964844,0.9875898361206056,-3.602365732192993,283.035888671875,0.3787990510463714,1.0,0.0007054529851302,300.9391174316406,297.1499938964844,293.1499938964844,0.9875898957252502,-17.088071823120117,283.035888671875,0.3787990510463714,1.0,0.0033463654108345,280.103759765625,285.0855407714844,293.5851745605469,287.52801513671875,293.7426147460937,293.75079345703125,278.9296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379607543349,0.0035689827054739,0.0035689778160303,-0.0125109832733869,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0374704413115978,410.0,102.1233901977539,-0.0,19.91830825805664,1.0,278.9458312988281,279.0388488769531,287.7702941894531,287.7772521972656,320.6316223144531,318.6473388671875,283.1499938964844,34103.421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1489703059196472,0.426946759223938,2.909898544345424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.375394953764044e-05,0.0,30.95691680908203,1895.4371337890625,0.0,0.0,0.3068922162055969,1.0,0.0,3.0,1.0,0.0
12048300,301.7424621582031,297.1499938964844,293.1499938964844,0.9886735677719116,-3.422194719314575,283.0546264648437,0.3787989914417267,1.0,0.000669915927574,301.32135009765625,297.1499938964844,293.1499938964844,0.9886735677719116,-3.60373592376709,283.0546264648437,0.3787989914417267,1.0,0.0007054536836221,301.1756286621094,297.1499938964844,293.1499938964844,0.9886735677719116,-2.661706924438477,283.0546264648437,0.3787989914417267,1.0,0.0005210457020439,300.7063903808594,297.1499938964844,293.1499938964844,0.9886735081672668,-3.60373592376709,283.0546264648437,0.3787989914417267,1.0,0.0007054536836221,300.94512939453125,297.1499938964844,293.1499938964844,0.9886735677719116,-17.094572067260742,283.0546264648437,0.3787989914417267,1.0,0.0033463686704635,280.05133056640625,285.08477783203125,293.5884704589844,287.5252990722656,293.73297119140625,293.7381591796875,278.9354248046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379635483026,0.0035689841024577,0.0035689794458448,-0.0125926928594708,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0381554327905178,410.0,87.01422119140625,-0.0,19.918317794799805,1.0,278.94683837890625,279.0446472167969,287.7576599121094,287.7643127441406,320.6316223144531,318.6473388671875,283.1499938964844,32936.69140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,5.942960706306621e-05,0.4216523170471191,1.1269613714448568e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3737465855665505e-05,0.0,29.01487922668457,1895.4371337890625,0.0,0.0,0.3033108711242676,1.0,0.0,3.0,1.0,0.0
12048360,301.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.16412353515625,0.362920194864273,1.0,0.0010267333127558,301.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16412353515625,0.362920194864273,1.0,0.0010811996180564,301.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.16412353515625,0.362920194864273,1.0,0.0007985703414306,300.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.16412353515625,0.362920194864273,1.0,0.0010811996180564,300.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.16412353515625,0.362920194864273,1.0,0.0051287454552948,279.9902038574219,285.0838317871094,293.5923767089844,287.52301025390625,293.7222900390625,293.72802734375,278.9383544921875,1.0,1.0,1.0,0.0,0.0062767211347818,1.0,-0.0109428400173783,0.0035684390459209,0.007374401204288,-0.0137870842590928,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0033733311574906,410.0,93.22760009765624,-0.0,30.52380752563477,1.0,278.9466857910156,279.0446472167969,287.7455444335937,287.7519226074219,320.6316223144531,318.6473388671875,283.1499938964844,32358.30859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.874721758416854e-05,0.4528449475765228,5.451324070968044e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3724343666108325e-05,0.0,30.71435737609864,1895.4371337890625,0.0,0.0,0.2995498776435852,1.0,0.0,3.0,1.0,0.0
12048420,301.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2615051269531,0.4940783977508545,1.0,0.0033417111262679,301.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2615051269531,0.4940783977508545,1.0,0.0035189825575798,301.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2615051269531,0.4940783977508545,1.0,0.0025991084985435,300.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2615051269531,0.4940783977508545,1.0,0.0035189825575798,300.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2615051269531,0.4940783977508545,1.0,0.0166925378143787,279.7426452636719,285.0814208984375,293.6024169921875,287.52001953125,293.9930725097656,294.0458984375,278.9471130371094,1.0,1.0,1.0,0.0,0.0188301634043455,1.0,-0.0356172621250152,0.0035648900084197,0.0320523716509342,-0.0210869815200567,5.551115123125783e-17,5.551115123125783e-17,0.0,0.2764783501625061,410.0,249.9900817871093,-0.0,99.26998138427734,1.0,278.9464416503906,279.0446472167969,287.722900390625,287.7287292480469,320.6316223144531,318.6473388671875,283.1499938964844,31126.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7643569410429336e-05,0.4821645319461822,5.242039983512081e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.369988189660944e-05,0.0,31.58193016052246,1895.4371337890625,0.0,0.0,0.2957813441753387,1.0,0.0,3.0,1.0,0.0
12048480,301.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2615051269531,0.4940783977508545,1.0,0.0033417111262679,301.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2615051269531,0.4940783977508545,1.0,0.0035189825575798,301.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2615051269531,0.4940783977508545,1.0,0.0025991084985435,300.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2615051269531,0.4940783977508545,1.0,0.0035189825575798,300.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2615051269531,0.4940783977508545,1.0,0.0166925378143787,279.7426452636719,285.0814208984375,293.6024169921875,287.52001953125,293.9930725097656,294.0458984375,278.9471130371094,1.0,1.0,1.0,0.0,0.0188301634043455,1.0,-0.0356172621250152,0.0035648900084197,0.0320523716509342,-0.0210869815200567,5.551115123125783e-17,5.551115123125783e-17,0.0,0.2764783501625061,410.0,249.9900817871093,-0.0,99.26998138427734,1.0,278.9464416503906,279.0446472167969,287.722900390625,287.7287292480469,320.6316223144531,318.6473388671875,283.1499938964844,31126.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7643569410429336e-05,0.4821645319461822,5.242039983512081e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.369988189660944e-05,0.0,31.58193016052246,1895.4371337890625,0.0,0.0,0.2957813441753387,1.0,0.0,3.0,1.0,0.0
12048540,301.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,280.3686218261719,0.6296857595443726,1.0,0.0119349248707294,301.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,280.3686218261719,0.6296857595443726,1.0,0.012568050995469,301.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,280.3686218261719,0.6296857595443726,1.0,0.0092827193439006,300.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.3686218261719,0.6296857595443726,1.0,0.012568050995469,300.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,280.3686218261719,0.6296857595443726,1.0,0.0596174225211143,279.25811767578125,285.0782165527344,293.6158142089844,287.5193786621094,296.8175964355469,297.686279296875,279.05517578125,1.0,1.0,1.0,0.0,0.031383603811264,1.0,-0.1272143870592117,0.0035514500923454,0.1236629337072372,-0.0474776402115821,5.551115123125783e-17,5.551115123125783e-17,0.0,1.2982105016708374,410.0,1113.496337890625,-0.0,353.5387268066406,1.0,278.9462280273437,279.044677734375,287.702392578125,287.7076721191406,320.6316223144531,318.6473388671875,283.1499938964844,30084.720703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6718278604676016e-05,0.4918521046638489,5.066577040725717e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.367771569173783e-05,0.0,31.199848175048828,1895.4371337890625,0.0,0.0,0.2916918396949768,1.0,0.0,3.0,1.0,0.0
12048600,301.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,280.3686218261719,0.6296857595443726,1.0,0.0119349248707294,301.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,280.3686218261719,0.6296857595443726,1.0,0.012568050995469,301.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,280.3686218261719,0.6296857595443726,1.0,0.0092827193439006,300.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.3686218261719,0.6296857595443726,1.0,0.012568050995469,300.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,280.3686218261719,0.6296857595443726,1.0,0.0596174225211143,279.25811767578125,285.0782165527344,293.6158142089844,287.5193786621094,296.8175964355469,297.686279296875,279.05517578125,1.0,1.0,1.0,0.0,0.031383603811264,1.0,-0.1272143870592117,0.0035514500923454,0.1236629337072372,-0.0474776402115821,5.551115123125783e-17,5.551115123125783e-17,0.0,1.2982105016708374,410.0,1113.496337890625,-0.0,353.5387268066406,1.0,278.9462280273437,279.044677734375,287.702392578125,287.7076721191406,320.6316223144531,318.6473388671875,283.1499938964844,30084.720703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6718278604676016e-05,0.4918521046638489,5.066577040725717e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.367771569173783e-05,0.0,31.199848175048828,1895.4371337890625,0.0,0.0,0.2916918396949768,1.0,0.0,3.0,1.0,0.0
12048660,301.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9602712392807008,1.0,0.1573260426521301,301.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9602712392807008,1.0,0.1656718999147415,301.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9602712392807008,1.0,0.1223646998405456,300.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9602712392807008,1.0,0.1656718999147415,300.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9602712392807008,1.0,0.7858761548995972,283.6395874023437,285.07568359375,293.6262512207031,287.5203857421875,299.4721069335937,301.37872314453125,285.80352783203125,1.0,1.0,1.0,0.0,0.0720440670847892,1.0,-1.6780411005020142,0.0031188752036541,1.674922227859497,-0.4072880744934082,5.551115123125783e-17,5.551115123125783e-17,0.0,27.717004776000977,410.0,10794.7861328125,-0.0,4435.20947265625,1.0,278.94610595703125,279.0447692871094,287.6905212402344,287.6954040527344,320.6316223144531,318.6473388671875,283.1499938964844,29198.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.593134922790341e-05,0.4932544529438019,4.917351790513502e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.366482997080311e-05,0.0,30.397846221923828,1895.4371337890625,0.0,0.0,0.2907346487045288,1.0,0.0,3.0,1.0,0.0
12048720,301.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521545410156,0.9990000128746032,1.0,0.2989253997802734,301.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521545410156,0.9990000128746032,1.0,0.3147828578948974,300.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521545410156,0.9990000128746032,1.0,0.2324975281953811,300.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521545410156,0.9990000128746032,1.0,0.3147828578948974,300.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521545410156,0.9990000128746032,1.0,1.4931942224502563,292.68408203125,285.0740661621094,293.6330261230469,287.5215148925781,299.3464660644531,301.1793518066406,293.2461242675781,1.0,1.0,1.0,0.0,0.0954112038016319,1.0,-3.18906307220459,0.0022653688210994,3.186797618865967,-0.772599458694458,5.551115123125783e-17,5.551115123125783e-17,0.0,89.67797088623047,410.0,14373.9052734375,-0.0,7982.28125,1.0,278.946044921875,279.0448608398437,287.68408203125,287.6887512207031,320.6316223144531,318.6473388671875,283.1499938964844,29046.857421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5796553018153645e-05,0.4948906600475311,4.891790640094984e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.365782686159946e-05,0.0,30.35053825378418,1895.4371337890625,0.0,0.0,0.2871922254562378,1.0,0.0,3.0,1.0,0.0
12048780,301.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2713928222656,0.9990000128746032,1.0,0.4853054583072662,300.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2713928222656,0.9990000128746032,1.0,0.5110500454902649,300.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2713928222656,0.9990000128746032,1.0,0.3774597942829132,300.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2713928222656,0.9990000128746032,1.0,0.5110500454902649,300.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2713928222656,0.9990000128746032,1.0,2.424201250076294,296.2714233398437,285.0693359375,293.6528015136719,287.5263061523437,299.1604919433594,300.7734680175781,296.26922607421875,1.0,1.0,1.0,0.0,0.1547042578458786,1.0,-5.180079460144043,0.0005746693350374,5.179504871368408,-1.1746160984039309,0.1076946333050727,0.1076946333050727,0.0,244.0051422119141,410.0,15208.3173828125,-0.0,12446.775390625,1.0,279.69580078125,292.51629638671875,287.7158203125,287.8306579589844,320.6316223144531,318.6473388671875,283.1499938964844,27313.564453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2402618676424026,0.5861740112304688,4.959961330541773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1567.3924560546875,0.0,35.54704666137695,1895.4371337890625,0.0,0.0,0.2928224503993988,1.0,0.0,3.0,1.0,0.0
12048840,301.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.26129150390625,0.9990000128746032,1.0,0.4886513948440552,300.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.26129150390625,0.9990000128746032,1.0,0.5145734548568726,300.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.26129150390625,0.9990000128746032,1.0,0.3800621926784515,300.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.26129150390625,0.9990000128746032,1.0,0.5145734548568726,300.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.26129150390625,0.9990000128746032,1.0,2.440914869308472,296.2603759765625,285.06890869140625,293.654541015625,287.5267944335937,299.14776611328125,300.7510070800781,296.25390625,1.0,1.0,1.0,0.0,0.1594388037919998,1.0,-5.215852737426758,0.0005372501909732,5.215315818786621,-1.1796869039535522,0.1185929030179977,0.1185929030179977,0.0,247.66172790527344,410.0,15425.5888671875,-0.0,12524.318359375,1.0,279.8471374511719,292.958740234375,287.7500915527344,287.9039001464844,320.6316223144531,318.6473388671875,283.1499938964844,27307.947265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2509786188602447,0.586578905582428,5.229213506652286e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1894.8201904296875,0.0,35.631988525390625,1895.4371337890625,0.0,0.0,0.2900902330875397,1.0,0.0,3.0,1.0,0.0
12048900,300.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.935791015625,0.9990000128746032,1.0,0.5000525116920471,300.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.935791015625,0.9990000128746032,1.0,0.5265793800354004,300.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.935791015625,0.9990000128746032,1.0,0.3889297544956207,300.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.935791015625,0.9990000128746032,1.0,0.5265793800354004,300.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.935791015625,0.9990000128746032,1.0,2.497865915298462,295.9314270019531,285.0658874511719,293.6670837402344,287.5307312011719,299.04693603515625,300.604736328125,295.90850830078125,1.0,1.0,1.0,0.0,0.1914525926113128,1.0,-5.337888717651367,0.000407667888794,5.337481021881104,-1.2005165815353394,0.1879788637161255,0.1879788637161255,0.0,260.017333984375,410.0,17511.671875,-0.0,12784.3662109375,1.0,280.7320556640625,294.0647277832031,288.2258605957031,288.6203308105469,320.6316223144531,318.6473388671875,283.1499938964844,26571.41796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3267748951911926,0.5866711139678955,7.459537876286504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3371.626220703125,0.0,35.249359130859375,1895.4371337890625,0.0,0.0,0.2915465831756592,1.0,0.0,3.0,1.0,0.0
12048960,300.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3064270019531,0.9990000128746032,1.0,0.4871526658535003,300.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3064270019531,0.9990000128746032,1.0,0.5129952430725098,300.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3064270019531,0.9990000128746032,1.0,0.3788965344429016,300.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3064270019531,0.9990000128746032,1.0,0.5129952430725098,300.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3064270019531,0.9990000128746032,1.0,2.4334285259246826,295.2997741699219,285.0625915527344,293.680908203125,287.5356140136719,298.95849609375,300.4591064453125,295.2658386230469,1.0,1.0,1.0,0.0,0.1531620770692825,1.0,-5.19971227645874,0.0005492675700224,5.19916296005249,-1.1523586511611938,0.250069797039032,0.250069797039032,0.0,248.2249755859375,410.0,20212.248046875,-0.0,12489.7646484375,1.0,281.3758850097656,293.7797546386719,289.01708984375,289.58990478515625,320.6316223144531,318.6473388671875,283.1499938964844,26298.1640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.416486531496048,0.5890706181526184,1.1574317504425837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3725.180908203125,0.0,35.76969528198242,1895.4371337890625,0.0,0.0,0.2901832461357116,1.0,0.0,3.0,1.0,0.0
12049020,300.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2814636230469,0.9990000128746032,1.0,0.28924161195755,300.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2814636230469,0.9990000128746032,1.0,0.3045853674411773,299.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2814636230469,0.9990000128746032,1.0,0.2249657064676284,299.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2814636230469,0.9990000128746032,1.0,0.3045853674411773,299.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2814636230469,0.9990000128746032,1.0,1.444821834564209,293.24920654296875,285.05633544921875,293.7068786621094,287.5459289550781,299.012451171875,300.3358154296875,293.0765991210937,1.0,1.0,1.0,0.0,0.0893533304333686,1.0,-3.0815517902374268,0.0023234235122799,3.079228162765503,-0.6131099462509155,0.3274901211261749,0.3274901211261749,0.0,90.79581451416016,410.0,20928.138671875,-0.0,7751.2421875,1.0,282.0780334472656,292.5359191894531,290.7513122558594,291.5596618652344,320.6316223144531,318.6473388671875,283.1499938964844,25172.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0316425189375877,1.0,0.0,0.0,0.5643030405044556,0.589654266834259,2.1248009574037496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,4355.73828125,0.0,35.89193344116211,1895.4371337890625,0.0,0.0,0.2935635149478912,1.0,0.0,3.0,1.0,0.0
12049080,300.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4732666015625,0.991205632686615,1.0,0.2101864069700241,300.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4732666015625,0.991205632686615,1.0,0.2213364094495773,299.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4732666015625,0.991205632686615,1.0,0.1634783148765564,299.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4732666015625,0.991205632686615,1.0,0.2213364094495773,299.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4732666015625,0.991205632686615,1.0,1.049924612045288,292.42059326171875,285.05499267578125,293.7125549316406,287.54833984375,299.024169921875,300.3434753417969,292.1229553222656,1.0,1.0,1.0,0.0,0.0765810385346412,1.0,-2.23799204826355,0.0028438086155802,2.2351481914520264,-0.4440612196922302,0.3337852954864502,0.3337852954864502,0.0,48.876014709472656,410.0,19026.927734375,-0.0,5806.6513671875,1.0,282.17999267578125,292.0577392578125,291.1315612792969,291.96484375,320.6316223144531,318.6473388671875,283.1499938964844,25114.4921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0825975015759468,1.0,0.0,0.0,0.5840316414833069,0.5923835039138794,2.275968391529659e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,4438.97509765625,0.0,36.22785568237305,1895.4371337890625,0.0,0.0,0.291307121515274,1.0,0.0,3.0,1.0,0.0
12049140,300.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8994140625,0.5150864124298096,1.0,0.0041939155198633,300.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8994140625,0.5150864124298096,1.0,0.0044163954444229,300.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8994140625,0.5150864124298096,1.0,0.0032619345001876,299.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8994140625,0.5150864124298096,1.0,0.0044163954444229,299.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8994140625,0.5150864124298096,1.0,0.0209494773298501,289.724609375,285.0482788085937,293.7405700683594,287.5609130859375,298.3168640136719,300.44647216796875,287.2587585449219,1.0,1.0,1.0,0.0,0.0181754995137453,1.0,-0.0445813089609146,0.0035635794047266,0.0410177297890186,-0.0235702861100435,0.3551636934280395,0.3551636934280395,0.0,0.3777709007263183,410.0,7012.98876953125,-0.0,124.5546646118164,1.0,282.5367431640625,287.4500732421875,292.1493530273437,293.07257080078125,320.6316223144531,318.6473388671875,283.1499938964844,24198.544921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792687356472015,1.0,0.0,0.0,0.6190231442451477,0.6190323233604431,2.556861566915813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3978.01513671875,0.0,37.281005859375,1895.4371337890625,0.0,240.6405334472656,0.2935243844985962,1.0,0.0,3.0,1.0,0.0
12049200,300.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8436889648437,0.3609753251075744,1.0,0.0007955630426295,300.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8436889648437,0.3609753251075744,1.0,0.0008377662161365,300.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8436889648437,0.3609753251075744,1.0,0.0006187712424434,299.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8436889648437,0.3609753251075744,1.0,0.0008377662161365,300.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8436889648437,0.3609753251075744,1.0,0.0039740023203194,289.6607360839844,285.0459899902344,293.75,287.5653686523437,298.01611328125,300.36181640625,285.9447021484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0084698079153895,0.0035688076168298,0.0049009998328983,-0.0138368103653192,0.3690181970596313,0.3690181970596313,0.0,-0.0305001623928546,410.0,5731.6337890625,-0.0,23.653738021850582,1.0,282.62213134765625,286.1365051269531,292.0131225585937,292.9119567871094,320.6316223144531,318.6473388671875,283.1499938964844,23880.041015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377487599849701,1.0,0.0,0.0,0.6450677514076233,0.6450733542442322,2.776541485616235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2861.182373046875,0.0,38.94315719604492,1895.4371337890625,0.0,348.1309814453125,0.2922783493995666,1.0,0.0,3.0,1.0,0.0
12049260,301.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.3787930011749267,1.0,0.0006699345540255,300.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.3787930011749267,1.0,0.0007054733578115,300.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.3787930011749267,1.0,0.0005210601957514,300.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.3787930011749267,1.0,0.0007054733578115,300.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.3787930011749267,1.0,0.003346461802721,289.5406494140625,285.03582763671875,293.7923278808594,287.5854187011719,297.5054626464844,299.28741455078125,283.54052734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380059234797,0.0035690020304173,0.0035690038930624,-0.0135558145120739,0.4283939003944397,0.4283939003944397,0.0,-0.046227790415287,410.0,1980.514892578125,-0.0,19.919301986694336,1.0,282.88916015625,283.7753601074219,290.8173828125,291.38055419921875,320.6316223144531,318.6473388671875,283.1499938964844,21980.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883113801479339,1.0,0.0,0.0,0.7732334733009338,0.7732381820678711,3.9894654690897375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,687.3034057617188,0.0,47.11658477783203,1895.4371337890625,0.0,472.33990478515625,0.3003754019737243,1.0,0.0,3.0,1.0,0.0
12049320,301.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.3787930011749267,1.0,0.0006699345540255,300.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.3787930011749267,1.0,0.0007054733578115,300.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.3787930011749267,1.0,0.0005210601957514,300.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.3787930011749267,1.0,0.0007054733578115,300.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.3787930011749267,1.0,0.003346461802721,289.5406494140625,285.03582763671875,293.7923278808594,287.5854187011719,297.5054626464844,299.28741455078125,283.54052734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380059234797,0.0035690020304173,0.0035690038930624,-0.0135558145120739,0.4283939003944397,0.4283939003944397,0.0,-0.046227790415287,410.0,1980.514892578125,-0.0,19.919301986694336,1.0,282.88916015625,283.7753601074219,290.8173828125,291.38055419921875,320.6316223144531,318.6473388671875,283.1499938964844,21980.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883113801479339,1.0,0.0,0.0,0.7732334733009338,0.7732381820678711,3.9894654690897375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,687.3034057617188,0.0,47.11658477783203,1895.4371337890625,0.0,472.33990478515625,0.3003754019737243,1.0,0.0,3.0,1.0,0.0
12049380,301.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6065979003906,0.3787986040115356,1.0,0.0006699055666103,300.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6065979003906,0.3787986040115356,1.0,0.0007054427987895,300.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6065979003906,0.3787986040115356,1.0,0.0005210376693867,300.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6065979003906,0.3787986040115356,1.0,0.0007054427987895,300.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6065979003906,0.3787986040115356,1.0,0.0033463169820606,289.3741760253906,285.0248413085937,293.8381042480469,287.6068420410156,297.0635070800781,298.39459228515625,283.1097106933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379970759153,0.0035690010990947,0.0035689959768205,-0.0135035905987024,0.4853982627391815,0.4853982627391815,0.0,-0.045791782438755,410.0,498.3379211425781,-0.0,19.91838264465332,1.0,283.0375671386719,283.1918334960937,289.9159545898437,290.1533203125,320.6316223144531,318.6473388671875,283.1499938964844,20323.052734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409149944782257,1.0,0.0,0.0,0.9173187017440796,0.9173234105110168,5.614795384190074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,53.89776992797852,0.0,58.38710403442383,1895.4371337890625,0.0,180.3540802001953,0.313334196805954,1.0,0.0,3.0,1.0,0.0
12049440,301.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6065979003906,0.3787986040115356,1.0,0.0006699055666103,300.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6065979003906,0.3787986040115356,1.0,0.0007054427987895,300.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6065979003906,0.3787986040115356,1.0,0.0005210376693867,300.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6065979003906,0.3787986040115356,1.0,0.0007054427987895,300.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6065979003906,0.3787986040115356,1.0,0.0033463169820606,289.3741760253906,285.0248413085937,293.8381042480469,287.6068420410156,297.0635070800781,298.39459228515625,283.1097106933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379970759153,0.0035690010990947,0.0035689959768205,-0.0135035905987024,0.4853982627391815,0.4853982627391815,0.0,-0.045791782438755,410.0,498.3379211425781,-0.0,19.91838264465332,1.0,283.0375671386719,283.1918334960937,289.9159545898437,290.1533203125,320.6316223144531,318.6473388671875,283.1499938964844,20323.052734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409149944782257,1.0,0.0,0.0,0.9173187017440796,0.9173234105110168,5.614795384190074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,53.89776992797852,0.0,58.38710403442383,1895.4371337890625,0.0,180.3540802001953,0.313334196805954,1.0,0.0,3.0,1.0,0.0
12049500,301.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.52618408203125,0.3787986636161804,1.0,0.0006699062068946,300.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.52618408203125,0.3787986636161804,1.0,0.0007054434972815,300.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52618408203125,0.3787986636161804,1.0,0.000521038135048,300.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52618408203125,0.3787986636161804,1.0,0.0007054434972815,300.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.52618408203125,0.3787986636161804,1.0,0.003346320008859,289.27471923828125,285.0190734863281,293.8621826171875,287.6180114746094,296.86492919921875,298.0094299316406,283.0840759277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379952132701,0.0035690001677721,0.003568995045498,-0.0134525764733552,0.5128375291824341,0.5128375291824341,0.0,-0.0453641228377819,410.0,232.805892944336,-0.0,19.91837310791016,1.0,283.0788879394531,283.1340026855469,289.7541198730469,289.837646484375,320.6316223144531,318.6473388671875,283.1499938964844,19314.923828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2429275214672088,1.0,0.0,0.0,0.9871366620063782,0.9871413707733154,6.502015281739659e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2347037631552666e-05,0.0,64.1387710571289,1895.4371337890625,0.0,0.0,0.3225655257701874,1.0,0.0,3.0,1.0,0.0
12049560,301.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43853759765625,0.3787987232208252,1.0,0.0006699067307636,301.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.43853759765625,0.3787987232208252,1.0,0.0007054440211504,300.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.43853759765625,0.3787987232208252,1.0,0.0005210385425016,300.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.43853759765625,0.3787987232208252,1.0,0.0007054440211504,300.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.43853759765625,0.3787987232208252,1.0,0.0033463228028267,289.16619873046875,285.0131225585937,293.88702392578125,287.62945556640625,296.6802062988281,297.6611328125,283.0896301269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379924193024,0.0035689987707883,0.0035689938813447,-0.0133861973881721,0.5394998788833618,0.5394998788833618,0.0,-0.0448076538741588,410.0,126.06681823730467,-0.0,19.918363571166992,1.0,283.09814453125,283.12225341796875,289.6485290527344,289.70904541015625,320.6316223144531,318.6473388671875,283.1499938964844,18732.408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1390967220067978,1.0,0.0,0.0,1.0680909156799316,1.0680958032608032,7.612194963257934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.222005761926994e-05,0.0,72.69772338867188,1895.4371337890625,0.0,0.0,0.3304692804813385,1.0,0.0,3.0,1.0,0.0
12049620,301.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2451171875,0.3787988722324371,1.0,0.0006699075456708,301.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2451171875,0.3787988722324371,1.0,0.0007054448942653,301.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2451171875,0.3787988722324371,1.0,0.0005210391827858,300.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2451171875,0.3787988722324371,1.0,0.0007054448942653,300.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2451171875,0.3787988722324371,1.0,0.0033463269937783,288.927490234375,285.00067138671875,293.9388122558594,287.65313720703125,296.3487854003906,297.0626525878906,283.1085205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379863657057,0.0035689955111593,0.0035689906217157,-0.013211365789175,0.5903763175010681,0.5903763175010681,0.0,-0.0433419942855834,410.0,76.0896224975586,-0.0,19.91833877563477,1.0,283.1157531738281,283.12725830078125,289.4394836425781,289.4927673339844,320.6316223144531,318.6473388671875,283.1499938964844,17235.802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.218306541442871,1.2183116674423218,9.903908448904988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.1982013751985505e-05,0.0,90.04150390625,1895.4371337890625,0.0,0.0,0.3511140346527099,1.0,0.0,3.0,1.0,0.0
12049680,301.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2451171875,0.3787988722324371,1.0,0.0006699075456708,301.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2451171875,0.3787988722324371,1.0,0.0007054448942653,301.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2451171875,0.3787988722324371,1.0,0.0005210391827858,300.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2451171875,0.3787988722324371,1.0,0.0007054448942653,300.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2451171875,0.3787988722324371,1.0,0.0033463269937783,288.927490234375,285.00067138671875,293.9388122558594,287.65313720703125,296.3487854003906,297.0626525878906,283.1085205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379863657057,0.0035689955111593,0.0035689906217157,-0.013211365789175,0.5903763175010681,0.5903763175010681,0.0,-0.0433419942855834,410.0,76.0896224975586,-0.0,19.91833877563477,1.0,283.1157531738281,283.12725830078125,289.4394836425781,289.4927673339844,320.6316223144531,318.6473388671875,283.1499938964844,17235.802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.218306541442871,1.2183116674423218,9.903908448904988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.1982013751985505e-05,0.0,90.04150390625,1895.4371337890625,0.0,0.0,0.3511140346527099,1.0,0.0,3.0,1.0,0.0
12049740,301.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.03271484375,0.3787990510463714,1.0,0.0006699081277474,301.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.03271484375,0.3787990510463714,1.0,0.0007054454763419,301.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.03271484375,0.3787990510463714,1.0,0.0005210396484471,300.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.03271484375,0.3787990510463714,1.0,0.0007054454763419,300.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03271484375,0.3787990510463714,1.0,0.003346329787746,288.6675720214844,284.9876403808594,293.9931945800781,287.6777038574219,296.0634460449219,296.5775451660156,283.1226806640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379779838025,0.0035689915530383,0.0035689864307641,-0.012988006696105,0.6378145813941956,0.6378145813941956,0.0,-0.0414695143699646,410.0,71.56381225585938,-0.0,19.91831016540528,1.0,283.1286315917969,283.13818359375,289.2553405761719,289.30224609375,320.6316223144531,318.6473388671875,283.1499938964844,15915.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.362734317779541,1.3627395629882812,1.239126845575811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.17743542836979e-05,0.0,110.23123168945312,1895.4371337890625,0.0,0.0,0.3739114701747894,1.0,0.0,3.0,1.0,0.0
12049800,301.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.03271484375,0.3787990510463714,1.0,0.0006699081277474,301.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.03271484375,0.3787990510463714,1.0,0.0007054454763419,301.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.03271484375,0.3787990510463714,1.0,0.0005210396484471,300.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.03271484375,0.3787990510463714,1.0,0.0007054454763419,300.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03271484375,0.3787990510463714,1.0,0.003346329787746,288.6675720214844,284.9876403808594,293.9931945800781,287.6777038574219,296.0634460449219,296.5775451660156,283.1226806640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379779838025,0.0035689915530383,0.0035689864307641,-0.012988006696105,0.6378145813941956,0.6378145813941956,0.0,-0.0414695143699646,410.0,71.56381225585938,-0.0,19.91831016540528,1.0,283.1286315917969,283.13818359375,289.2553405761719,289.30224609375,320.6316223144531,318.6473388671875,283.1499938964844,15915.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.362734317779541,1.3627395629882812,1.239126845575811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.17743542836979e-05,0.0,110.23123168945312,1895.4371337890625,0.0,0.0,0.3739114701747894,1.0,0.0,3.0,1.0,0.0
12049860,301.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.806640625,0.3787992298603058,1.0,0.0006699084187857,301.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.806640625,0.3787992298603058,1.0,0.0007054458255879,301.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.806640625,0.3787992298603058,1.0,0.0005210398812778,300.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.806640625,0.3787992298603058,1.0,0.0007054458255879,300.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.806640625,0.3787992298603058,1.0,0.0033463314175605,288.3942565917969,284.9740295410156,294.04986572265625,287.7030029296875,295.8189697265625,296.1866760253906,283.135498046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379682049155,0.0035689866635948,0.0035689817741513,-0.0127264680340886,0.681689977645874,0.681689977645874,0.0,-0.0392769873142242,410.0,71.19630432128906,-0.0,19.91827964782715,1.0,283.14111328125,283.1497497558594,289.0934143066406,289.1346435546875,320.6316223144531,318.6473388671875,283.1499938964844,14805.7021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4967445135116575,1.4967501163482666,1.494819485969856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.159127663820982e-05,0.0,132.57151794433594,1895.4371337890625,0.0,0.0,0.4001418352127075,1.0,0.0,3.0,1.0,0.0
12049920,301.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.806640625,0.3787992298603058,1.0,0.0006699084187857,301.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.806640625,0.3787992298603058,1.0,0.0007054458255879,301.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.806640625,0.3787992298603058,1.0,0.0005210398812778,300.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.806640625,0.3787992298603058,1.0,0.0007054458255879,300.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.806640625,0.3787992298603058,1.0,0.0033463314175605,288.3942565917969,284.9740295410156,294.04986572265625,287.7030029296875,295.8189697265625,296.1866760253906,283.135498046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379682049155,0.0035689866635948,0.0035689817741513,-0.0127264680340886,0.681689977645874,0.681689977645874,0.0,-0.0392769873142242,410.0,71.19630432128906,-0.0,19.91827964782715,1.0,283.14111328125,283.1497497558594,289.0934143066406,289.1346435546875,320.6316223144531,318.6473388671875,283.1499938964844,14805.7021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4967445135116575,1.4967501163482666,1.494819485969856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.159127663820982e-05,0.0,132.57151794433594,1895.4371337890625,0.0,0.0,0.4001418352127075,1.0,0.0,3.0,1.0,0.0
12049980,301.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.3787994086742401,1.0,0.0006699086516164,301.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.3787994086742401,1.0,0.0007054460584186,301.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.3787994086742401,1.0,0.0005210400559008,300.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.3787994086742401,1.0,0.0007054460584186,300.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.3787994086742401,1.0,0.0033463323488831,288.1138916015625,284.9599609375,294.1085205078125,287.7288513183594,295.6107482910156,295.873291015625,283.1457214355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379579603672,0.00356898130849,0.0035689766518771,-0.0124385375529527,0.7219570279121399,0.7219570279121399,0.0,-0.0368632301688194,410.0,75.88723754882812,-0.0,19.91824722290039,1.0,283.148193359375,283.15838623046875,288.9544982910156,288.99267578125,320.6316223144531,318.6473388671875,283.1499938964844,14392.2451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6450859308242798,1.6450920104980469,1.805803719889809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,17.982271194458008,0.0,164.24305725097656,1895.4371337890625,0.0,0.0,0.4298934042453766,1.0,0.0,3.0,1.0,0.0
12050040,301.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.3787994086742401,1.0,0.0006699086516164,301.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.3787994086742401,1.0,0.0007054460584186,301.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.3787994086742401,1.0,0.0005210400559008,300.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.3787994086742401,1.0,0.0007054460584186,300.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.3787994086742401,1.0,0.0033463323488831,288.1138916015625,284.9599609375,294.1085205078125,287.7288513183594,295.6107482910156,295.873291015625,283.1457214355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379579603672,0.00356898130849,0.0035689766518771,-0.0124385375529527,0.7219570279121399,0.7219570279121399,0.0,-0.0368632301688194,410.0,75.88723754882812,-0.0,19.91824722290039,1.0,283.148193359375,283.15838623046875,288.9544982910156,288.99267578125,320.6316223144531,318.6473388671875,283.1499938964844,14392.2451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6450859308242798,1.6450920104980469,1.805803719889809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,17.982271194458008,0.0,164.24305725097656,1895.4371337890625,0.0,0.0,0.4298934042453766,1.0,0.0,3.0,1.0,0.0
