time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050100,301.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45172119140625,0.3787995278835296,1.0,0.0006699086516164,301.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45172119140625,0.3787995278835296,1.0,0.0007054461166262,301.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45172119140625,0.3787995278835296,1.0,0.0005210400559008,300.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45172119140625,0.3787995278835296,1.0,0.0007054461166262,300.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.45172119140625,0.3787995278835296,1.0,0.0033463325817137,287.9726867675781,284.9527587890625,294.1385192871094,287.741943359375,295.5189514160156,295.7411804199219,283.14813232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379523724317,0.0035689785145223,0.0035689738579094,-0.0122887073084712,0.7407395839691162,0.7407395839691162,0.0,-0.0356071852147579,410.0,78.489501953125,-0.0,19.91823005676269,1.0,283.14923095703125,283.1597900390625,288.89404296875,288.9305725097656,320.6316223144531,318.6473388671875,283.1499938964844,14310.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7190269231796265,1.7190333604812622,1.971781387055671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,21.92920684814453,0.0,182.4491424560547,1895.4371337890625,0.0,0.0,0.4453477561473846,1.0,0.0,3.0,1.0,0.0
12050160,301.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.3787996172904968,1.0,0.000669908709824,301.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.3787996172904968,1.0,0.0007054461166262,301.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.3787996172904968,1.0,0.0005210401141084,300.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.3787996172904968,1.0,0.0007054461166262,301.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.3787996172904968,1.0,0.0033463325817137,287.8314819335937,284.95001220703125,294.1689147949219,287.7550964355469,295.4346618652344,295.62335205078125,283.1493835449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379467844963,0.0035689757205545,0.0035689710639417,-0.0121372574940323,0.7585576176643372,0.7585576176643372,0.0,-0.0343375690281391,410.0,80.13656616210938,-0.0,19.91821479797364,1.0,283.1496887207031,283.1602478027344,288.8382873535156,288.8730773925781,320.6316223144531,318.6473388671875,283.1499938964844,14290.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.791724681854248,1.7917314767837524,2.1420812856831617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,23.8878116607666,0.0,201.97918701171875,1895.4371337890625,0.0,0.0,0.4608329236507416,1.0,0.0,3.0,1.0,0.0
12050220,301.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.08837890625,0.3787997961044311,1.0,0.0006699087680317,301.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08837890625,0.3787997961044311,1.0,0.0007054461748339,301.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.08837890625,0.3787997961044311,1.0,0.0005210401141084,300.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08837890625,0.3787997961044311,1.0,0.0007054461748339,301.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08837890625,0.3787997961044311,1.0,0.0033463328145444,287.5510559082031,284.95001220703125,294.2307434082031,287.7816162109375,295.2870483398437,295.4248962402344,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379356086254,0.0035689701326191,0.0035689657088369,-0.011836546473205,0.7913269996643066,0.7913269996643066,0.0,-0.0318166948854923,410.0,81.7000961303711,-0.0,19.918184280395508,1.0,283.14996337890625,283.1600952148437,288.7386169433594,288.76983642578125,320.6316223144531,318.6473388671875,283.1499938964844,14398.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9307811260223389,1.9307886362075808,2.487479378032731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.246109008789062,0.0,244.0551147460937,1895.4371337890625,0.0,0.0,0.4910793602466583,1.0,0.0,3.0,1.0,0.0
12050280,301.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.08837890625,0.3787997961044311,1.0,0.0006699087680317,301.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08837890625,0.3787997961044311,1.0,0.0007054461748339,301.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.08837890625,0.3787997961044311,1.0,0.0005210401141084,300.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08837890625,0.3787997961044311,1.0,0.0007054461748339,301.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08837890625,0.3787997961044311,1.0,0.0033463328145444,287.5510559082031,284.95001220703125,294.2307434082031,287.7816162109375,295.2870483398437,295.4248962402344,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379356086254,0.0035689701326191,0.0035689657088369,-0.011836546473205,0.7913269996643066,0.7913269996643066,0.0,-0.0318166948854923,410.0,81.7000961303711,-0.0,19.918184280395508,1.0,283.14996337890625,283.1600952148437,288.7386169433594,288.76983642578125,320.6316223144531,318.6473388671875,283.1499938964844,14398.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9307811260223389,1.9307886362075808,2.487479378032731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.246109008789062,0.0,244.0551147460937,1895.4371337890625,0.0,0.0,0.4910793602466583,1.0,0.0,3.0,1.0,0.0
12050340,301.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84600830078125,0.3787999451160431,1.0,0.0006699088262394,301.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84600830078125,0.3787999451160431,1.0,0.0007054462330415,301.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84600830078125,0.3787999451160431,1.0,0.0005210401723161,300.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84600830078125,0.3787999451160431,1.0,0.0007054462330415,301.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84600830078125,0.3787999451160431,1.0,0.0033463332802057,287.2756042480469,284.95001220703125,294.293701171875,287.8081970214844,295.1646728515625,295.2682800292969,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689603537321,-0.0115505643188953,0.8204391598701477,0.8204391598701477,0.0,-0.0294193122535944,410.0,82.35281372070312,-0.0,19.91815757751465,1.0,283.1499938964844,283.1595764160156,288.6524963378906,288.680419921875,320.6316223144531,318.6473388671875,283.1499938964844,14634.9013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0588831901550293,2.0588912963867188,2.828503795626603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.508033752441406,0.0,288.5944519042969,1895.4371337890625,0.0,0.0,0.5194826722145081,1.0,0.0,3.0,1.0,0.0
12050400,301.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84600830078125,0.3787999451160431,1.0,0.0006699088262394,301.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84600830078125,0.3787999451160431,1.0,0.0007054462330415,301.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84600830078125,0.3787999451160431,1.0,0.0005210401723161,300.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84600830078125,0.3787999451160431,1.0,0.0007054462330415,301.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84600830078125,0.3787999451160431,1.0,0.0033463332802057,287.2756042480469,284.95001220703125,294.293701171875,287.8081970214844,295.1646728515625,295.2682800292969,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689603537321,-0.0115505643188953,0.8204391598701477,0.8204391598701477,0.0,-0.0294193122535944,410.0,82.35281372070312,-0.0,19.91815757751465,1.0,283.1499938964844,283.1595764160156,288.6524963378906,288.680419921875,320.6316223144531,318.6473388671875,283.1499938964844,14634.9013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0588831901550293,2.0588912963867188,2.828503795626603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.508033752441406,0.0,288.5944519042969,1895.4371337890625,0.0,0.0,0.5194826722145081,1.0,0.0,3.0,1.0,0.0
12050460,301.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.378800094127655,1.0,0.0006699089426547,301.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.378800094127655,1.0,0.0007054463494569,301.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.378800094127655,1.0,0.0005210402887314,300.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.378800094127655,1.0,0.0007054463494569,301.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.378800094127655,1.0,0.003346333745867,287.00750732421875,284.95001220703125,294.3575134277344,287.8346862792969,295.0645751953125,295.1454162597656,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379160508513,0.0035689601209014,0.0035689556971192,-0.0112931532785296,0.8460079431533813,0.8460079431533813,0.0,-0.0272614452987909,410.0,82.81292724609375,-0.0,19.91813468933105,1.0,283.1499938964844,283.1591186523437,288.57818603515625,288.6031494140625,320.6316223144531,318.6473388671875,283.1499938964844,14946.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.173964023590088,2.173972845077514,3.153537875277834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.587995529174805,0.0,333.63690185546875,1895.4371337890625,0.0,0.0,0.5453418493270874,1.0,0.0,3.0,1.0,0.0
12050520,301.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.378800094127655,1.0,0.0006699089426547,301.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.378800094127655,1.0,0.0007054463494569,301.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.378800094127655,1.0,0.0005210402887314,300.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.378800094127655,1.0,0.0007054463494569,301.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.378800094127655,1.0,0.003346333745867,287.00750732421875,284.95001220703125,294.3575134277344,287.8346862792969,295.0645751953125,295.1454162597656,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379160508513,0.0035689601209014,0.0035689556971192,-0.0112931532785296,0.8460079431533813,0.8460079431533813,0.0,-0.0272614452987909,410.0,82.81292724609375,-0.0,19.91813468933105,1.0,283.1499938964844,283.1591186523437,288.57818603515625,288.6031494140625,320.6316223144531,318.6473388671875,283.1499938964844,14946.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.173964023590088,2.173972845077514,3.153537875277834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.587995529174805,0.0,333.63690185546875,1895.4371337890625,0.0,0.0,0.5453418493270874,1.0,0.0,3.0,1.0,0.0
12050580,301.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.3788001835346222,1.0,0.0006699091754853,301.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.3788001835346222,1.0,0.0007054465822875,301.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.3788001835346222,1.0,0.0005210404633544,300.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.3788001835346222,1.0,0.0007054465822875,301.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.3788001835346222,1.0,0.0033463349100202,286.74853515625,284.95001220703125,294.421875,287.8609619140625,294.9842529296875,295.04986572265625,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379081346094,0.0035689561627805,0.0035689519718289,-0.0110770091414451,0.868164598941803,0.868164598941803,0.0,-0.0254495330154895,410.0,83.248779296875,-0.0,19.91811752319336,1.0,283.1499938964844,283.15875244140625,288.514404296875,288.5367126464844,320.6316223144531,318.6473388671875,283.1499938964844,15294.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.275191307067871,2.275200843811035,3.454054819940211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.652973175048828,0.0,377.4248046875,1895.4371337890625,0.0,0.0,0.5683121681213379,1.0,0.0,3.0,1.0,0.0
12050640,301.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.3788001835346222,1.0,0.0006699091754853,301.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.3788001835346222,1.0,0.0007054465822875,301.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.3788001835346222,1.0,0.0005210404633544,300.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.3788001835346222,1.0,0.0007054465822875,301.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.3788001835346222,1.0,0.0033463349100202,286.74853515625,284.95001220703125,294.421875,287.8609619140625,294.9842529296875,295.04986572265625,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379081346094,0.0035689561627805,0.0035689519718289,-0.0110770091414451,0.868164598941803,0.868164598941803,0.0,-0.0254495330154895,410.0,83.248779296875,-0.0,19.91811752319336,1.0,283.1499938964844,283.15875244140625,288.514404296875,288.5367126464844,320.6316223144531,318.6473388671875,283.1499938964844,15294.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.275191307067871,2.275200843811035,3.454054819940211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.652973175048828,0.0,377.4248046875,1895.4371337890625,0.0,0.0,0.5683121681213379,1.0,0.0,3.0,1.0,0.0
12050700,301.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543334960937,0.3788002431392669,1.0,0.0006699093501083,301.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543334960937,0.3788002431392669,1.0,0.0007054467569105,301.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543334960937,0.3788002431392669,1.0,0.0005210405797697,300.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543334960937,0.3788002431392669,1.0,0.0007054467569105,301.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543334960937,0.3788002431392669,1.0,0.0033463358413428,286.6230163574219,284.95001220703125,294.4541931152344,287.8739929199219,294.9508972167969,295.01092529296875,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379048749804,0.003568954532966,0.0035689503420144,-0.0109880464151501,0.8779757022857666,0.8779757022857666,0.0,-0.0247037634253501,410.0,83.46784973144531,-0.0,19.91811180114746,1.0,283.1499938964844,283.1585998535156,288.4861755371094,288.5072631835937,320.6316223144531,318.6473388671875,283.1499938964844,15472.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.320472955703736,2.3204829692840576,3.5929105024479213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.689115524291992,0.0,398.3331909179688,1895.4371337890625,0.0,0.0,0.5786451697349548,1.0,0.0,3.0,1.0,0.0
12050760,301.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13995361328125,0.3788002431392669,1.0,0.0006699095247313,301.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13995361328125,0.3788002431392669,1.0,0.0007054469897411,301.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.13995361328125,0.3788002431392669,1.0,0.0005210407543927,300.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.13995361328125,0.3788002431392669,1.0,0.0007054469897411,301.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.13995361328125,0.3788002431392669,1.0,0.0033463367726653,286.5002136230469,284.95001220703125,294.4865417480469,287.8868713378906,294.921630859375,294.9768981933594,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379020810127,0.0035689531359821,0.0035689489450305,-0.010913505218923,0.8869940042495728,0.8869940042495728,0.0,-0.0240788888186216,410.0,83.68753051757812,-0.0,19.91810607910156,1.0,283.1499938964844,283.1584777832031,288.46014404296875,288.4801025390625,320.6316223144531,318.6473388671875,283.1499938964844,15649.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.362379550933838,2.36238980293274,3.7238547179185844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.72754096984864,0.0,418.4347534179688,1895.4371337890625,0.0,0.0,0.588236391544342,1.0,0.0,3.0,1.0,0.0
12050820,301.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.3788002729415893,1.0,0.0006699101650156,301.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.3788002729415893,1.0,0.0007054476300254,301.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.3788002729415893,1.0,0.000521041220054,300.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.3788002729415893,1.0,0.0007054476300254,301.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.3788002729415893,1.0,0.0033463397994637,286.262939453125,284.95001220703125,294.5512084960937,287.9122619628906,294.8739318847656,294.9215393066406,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378983557224,0.003568951273337,0.0035689470823854,-0.010812459513545,0.9027907848358154,0.9027907848358154,0.0,-0.023231828585267,410.0,84.12754821777344,-0.0,19.91810417175293,1.0,283.1499938964844,283.15826416015625,288.4140014648437,288.4318542480469,320.6316223144531,318.6473388671875,283.1499938964844,15995.5283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4366824626922607,2.4366931915283203,3.961787911066495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.811071395874023,0.0,455.90631103515625,1895.4371337890625,0.0,0.0,0.608305811882019,1.0,0.0,3.0,1.0,0.0
12050880,301.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.3788002729415893,1.0,0.0006699101650156,301.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.3788002729415893,1.0,0.0007054476300254,301.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.3788002729415893,1.0,0.000521041220054,300.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.3788002729415893,1.0,0.0007054476300254,301.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.3788002729415893,1.0,0.0033463397994637,286.262939453125,284.95001220703125,294.5512084960937,287.9122619628906,294.8739318847656,294.9215393066406,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378983557224,0.003568951273337,0.0035689470823854,-0.010812459513545,0.9027907848358154,0.9027907848358154,0.0,-0.023231828585267,410.0,84.12754821777344,-0.0,19.91810417175293,1.0,283.1499938964844,283.15826416015625,288.4140014648437,288.4318542480469,320.6316223144531,318.6473388671875,283.1499938964844,15995.5283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4366824626922607,2.4366931915283203,3.961787911066495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.811071395874023,0.0,455.90631103515625,1895.4371337890625,0.0,0.0,0.608305811882019,1.0,0.0,3.0,1.0,0.0
12050940,301.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.3788002431392669,1.0,0.0006699109799228,301.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.3788002431392669,1.0,0.0007054485031403,301.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.3788002431392669,1.0,0.0005210418603383,300.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.3788002431392669,1.0,0.0007054485031403,301.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.3788002431392669,1.0,0.0033463439904153,286.0369567871094,284.95001220703125,294.6155700683594,287.9369506835937,294.8392028808594,294.88067626953125,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378969587385,0.003568950574845,0.0035689466167241,-0.0107828341424465,0.9157637357711792,0.9157637357711792,0.0,-0.022983469069004,410.0,84.62771606445312,-0.0,19.918109893798828,1.0,283.1499938964844,283.1579895019531,288.3749694824219,288.3909606933594,320.6316223144531,318.6473388671875,283.1499938964844,16755.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5321521759033203,2.532163619995117,4.278317078387772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.93036842346192,0.0,508.9300842285156,1895.4371337890625,0.0,0.0,0.6311909556388855,1.0,0.0,3.0,1.0,0.0
12051000,301.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.3788002431392669,1.0,0.0006699109799228,301.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.3788002431392669,1.0,0.0007054485031403,301.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.3788002431392669,1.0,0.0005210418603383,300.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.3788002431392669,1.0,0.0007054485031403,301.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.3788002431392669,1.0,0.0033463439904153,286.0369567871094,284.95001220703125,294.6155700683594,287.9369506835937,294.8392028808594,294.88067626953125,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378969587385,0.003568950574845,0.0035689466167241,-0.0107828341424465,0.9157637357711792,0.9157637357711792,0.0,-0.022983469069004,410.0,84.62771606445312,-0.0,19.918109893798828,1.0,283.1499938964844,283.1579895019531,288.3749694824219,288.3909606933594,320.6316223144531,318.6473388671875,283.1499938964844,16755.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5321521759033203,2.532163619995117,4.278317078387772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,25.93036842346192,0.0,508.9300842285156,1895.4371337890625,0.0,0.0,0.6311909556388855,1.0,0.0,3.0,1.0,0.0
12051060,301.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.3788001537322998,1.0,0.0006699120276607,301.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.3788001537322998,1.0,0.0007054496090859,301.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.3788001537322998,1.0,0.0005210426752455,300.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.3788001537322998,1.0,0.0007054496090859,301.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.3788001537322998,1.0,0.0033463493455201,285.8230285644531,284.95001220703125,294.6793212890625,287.9608154296875,294.8163452148437,294.8524780273437,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378988213837,0.0035689515061676,0.0035689475480467,-0.0108334943652153,0.9259641766548156,0.9259641766548156,0.0,-0.0234081242233514,410.0,85.09690856933594,-0.0,19.91812515258789,1.0,283.1499938964844,283.1577453613281,288.3424987792969,288.3568725585937,320.6316223144531,318.6473388671875,283.1499938964844,17704.3046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6323750019073486,2.632387161254883,4.623691154392873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,26.0437126159668,0.0,569.6074829101562,1895.4371337890625,0.0,0.0,0.6553665995597839,1.0,0.0,3.0,1.0,0.0
12051120,301.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.3788001537322998,1.0,0.0006699120276607,301.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.3788001537322998,1.0,0.0007054496090859,301.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.3788001537322998,1.0,0.0005210426752455,300.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.3788001537322998,1.0,0.0007054496090859,301.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.3788001537322998,1.0,0.0033463493455201,285.8230285644531,284.95001220703125,294.6793212890625,287.9608154296875,294.8163452148437,294.8524780273437,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378988213837,0.0035689515061676,0.0035689475480467,-0.0108334943652153,0.9259641766548156,0.9259641766548156,0.0,-0.0234081242233514,410.0,85.09690856933594,-0.0,19.91812515258789,1.0,283.1499938964844,283.1577453613281,288.3424987792969,288.3568725585937,320.6316223144531,318.6473388671875,283.1499938964844,17704.3046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6323750019073486,2.632387161254883,4.623691154392873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,26.0437126159668,0.0,569.6074829101562,1895.4371337890625,0.0,0.0,0.6553665995597839,1.0,0.0,3.0,1.0,0.0
12051180,301.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890930175781,0.3787999749183655,1.0,0.0006699133664369,301.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890930175781,0.3787999749183655,1.0,0.0007054510642774,301.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890930175781,0.3787999749183655,1.0,0.0005210437229834,300.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890930175781,0.3787999749183655,1.0,0.0007054510642774,301.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890930175781,0.3787999749183655,1.0,0.0033463560976088,285.6212158203125,284.95001220703125,294.74224853515625,287.9837341308594,294.80377197265625,294.835205078125,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379039436578,0.0035689540673047,0.0035689501091837,-0.010973846539855,0.9335553646087646,0.9335553646087646,0.0,-0.0245846472680568,410.0,85.64173889160156,-0.0,19.91815185546875,1.0,283.1499938964844,283.1575012207031,288.3158264160156,288.3287353515625,320.6316223144531,318.6473388671875,283.1499938964844,18778.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7328994274139404,2.73291277885437,4.983571102457063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,26.177764892578125,0.0,635.6868896484375,1895.4371337890625,0.0,0.0,0.6797232031822205,1.0,0.0,3.0,1.0,0.0
12051240,301.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890930175781,0.3787999749183655,1.0,0.0006699133664369,301.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890930175781,0.3787999749183655,1.0,0.0007054510642774,301.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890930175781,0.3787999749183655,1.0,0.0005210437229834,300.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890930175781,0.3787999749183655,1.0,0.0007054510642774,301.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890930175781,0.3787999749183655,1.0,0.0033463560976088,285.6212158203125,284.95001220703125,294.74224853515625,287.9837341308594,294.80377197265625,294.835205078125,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379039436578,0.0035689540673047,0.0035689501091837,-0.010973846539855,0.9335553646087646,0.9335553646087646,0.0,-0.0245846472680568,410.0,85.64173889160156,-0.0,19.91815185546875,1.0,283.1499938964844,283.1575012207031,288.3158264160156,288.3287353515625,320.6316223144531,318.6473388671875,283.1499938964844,18778.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7328994274139404,2.73291277885437,4.983571102457063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,26.177764892578125,0.0,635.6868896484375,1895.4371337890625,0.0,0.0,0.6797232031822205,1.0,0.0,3.0,1.0,0.0
12051300,301.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.3787998855113983,1.0,0.0006699141813442,301.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.3787998855113983,1.0,0.0007054519373923,301.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.3787998855113983,1.0,0.0005210443632677,300.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.3787998855113983,1.0,0.0007054519373923,301.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.3787998855113983,1.0,0.0033463600557297,285.5248413085937,284.95001220703125,294.7732849121094,287.9947814941406,294.8009338378906,294.8302307128906,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379081346094,0.0035689561627805,0.0035689519718289,-0.0110807530581951,0.9364221692085266,0.9364221692085266,0.0,-0.0254808142781257,410.0,85.9889144897461,-0.0,19.918169021606445,1.0,283.1499938964844,283.1573791503906,288.304443359375,288.31671142578125,320.6316223144531,318.6473388671875,283.1499938964844,19460.48828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7903263568878174,2.790339946746826,5.195212224862189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,26.28523635864257,0.0,675.9463500976562,1895.4371337890625,0.0,0.0,0.6909304261207581,1.0,0.0,3.0,1.0,0.0
12051360,301.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.3787997663021087,1.0,0.0006699151126667,301.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.3787997663021087,1.0,0.0007054528687149,301.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.3787997663021087,1.0,0.0005210450617596,300.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.3787997663021087,1.0,0.0007054528687149,301.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.3787997663021087,1.0,0.0033463647123426,285.4314880371094,284.95001220703125,294.8039855957031,288.0055236816406,294.8002014160156,294.8275451660156,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379127912223,0.0035689587239176,0.0035689543001353,-0.0112137952819466,0.9386909604072572,0.9386909604072572,0.0,-0.026596076786518,410.0,86.17610168457031,-0.0,19.918190002441406,1.0,283.1499938964844,283.15728759765625,288.29425048828125,288.305908203125,320.6316223144531,318.6473388671875,283.1499938964844,19934.005859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.83067274093628,2.8306870460510254,5.346538500816678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,26.324254989624023,0.0,705.1522827148438,1895.4371337890625,0.0,0.0,0.7035049796104431,1.0,0.0,3.0,1.0,0.0
12051420,301.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.3787996172904968,1.0,0.000669916102197,301.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.3787996172904968,1.0,0.0007054539164528,301.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.3787996172904968,1.0,0.0005210458766669,300.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.3787996172904968,1.0,0.0007054539164528,301.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.3787996172904968,1.0,0.0033463696017861,285.3406677246094,284.95001220703125,294.83447265625,288.0160217285156,294.8014221191406,294.8269958496094,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137918844819,0.0035689615178853,0.0035689573269337,-0.0113748796284198,0.9403959512710572,0.9403959512710572,0.0,-0.0279464200139045,410.0,86.41056060791016,-0.0,19.918212890625,1.0,283.1499938964844,283.1571655273437,288.2851257324219,288.2962341308594,320.6316223144531,318.6473388671875,283.1499938964844,20650.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.886190891265869,2.886205673217773,5.558318889598013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,26.39218521118164,0.0,747.0301513671875,1895.4371337890625,0.0,0.0,0.7142698764801025,1.0,0.0,3.0,1.0,0.0
12051480,301.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.3787994682788849,1.0,0.0006699171499349,301.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.3787994682788849,1.0,0.0007054550223983,301.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.3787994682788849,1.0,0.0005210466915741,300.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.3787994682788849,1.0,0.0007054550223983,301.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.3787994682788849,1.0,0.0033463749568909,285.2536315917969,284.95001220703125,294.8642883300781,288.0260925292969,294.80438232421875,294.8285522460937,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689650103449,0.0035689605865627,-0.0115622943267226,0.9415363073349,0.9415363073349,0.0,-0.0295174848288297,410.0,86.56901550292969,-0.0,19.918237686157227,1.0,283.1499938964844,283.1570739746094,288.277099609375,288.28765869140625,320.6316223144531,318.6473388671875,283.1499938964844,21142.423828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.92389178276062,2.9239068031311035,5.704478098778054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,26.42547416687012,0.0,776.381591796875,1895.4371337890625,0.0,0.0,0.7262670397758484,1.0,0.0,3.0,1.0,0.0
12051540,301.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787991404533386,1.0,0.0006699193036183,301.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787991404533386,1.0,0.0007054572924971,301.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787991404533386,1.0,0.0005210483213886,300.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787991404533386,1.0,0.0007054572924971,301.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.3787991404533386,1.0,0.0033463856671005,285.1070556640625,284.95001220703125,294.915771484375,288.04296875,294.8135070800781,294.8360595703125,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379402652382,0.0035689724609255,0.0035689678043127,-0.011961723677814,0.9422686100006104,0.9422686100006104,0.0,-0.0328658781945705,410.0,86.89231872558594,-0.0,19.91829299926757,1.0,283.1499938964844,283.15692138671875,288.26519775390625,288.27496337890625,320.6316223144531,318.6473388671875,283.1499938964844,22268.8125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.003493547439575,3.003509521484375,6.019310490046337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,26.510814666748047,0.0,841.28466796875,1895.4371337890625,0.0,0.0,0.7428267598152161,1.0,0.0,3.0,1.0,0.0
12051600,301.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.3787990808486938,1.0,0.0006699195946566,301.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.3787990808486938,1.0,0.0007054576417431,301.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.3787990808486938,1.0,0.0005210486124269,300.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.3787990808486938,1.0,0.0007054576417431,301.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.3787990808486938,1.0,0.003346387296915,285.0872802734375,284.95001220703125,294.9228515625,288.0452575683594,294.8151550292969,294.83758544921875,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379425935447,0.0035689736250787,0.0035689689684659,-0.0120244678109884,0.942245602607727,0.942245602607727,0.0,-0.0333918593823909,410.0,86.92803192138672,-0.0,19.91830062866211,1.0,283.1499938964844,283.1568908691406,288.2637634277344,288.2734069824219,320.6316223144531,318.6473388671875,283.1499938964844,22384.73046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.011325120925904,3.011341094970703,6.050742058505421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,26.51899147033692,0.0,847.8805541992188,1895.4371337890625,0.0,0.0,0.7477089166641235,1.0,0.0,3.0,1.0,0.0
12051660,301.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.643558144569397,1.0,0.0136950807645916,301.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.643558144569397,1.0,0.0144215794280171,301.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.643558144569397,1.0,0.0106517300009727,300.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.643558144569397,1.0,0.0144215794280171,301.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.643558144569397,1.0,0.068409763276577,284.6499328613281,284.95001220703125,294.9527282714844,288.0546875,295.8902893066406,295.9527282714844,283.1571044921875,1.0,1.0,1.0,0.0,0.0345098413527011,1.0,-0.1462007611989975,0.0035485653206706,0.1426521986722946,-0.0508724711835384,0.9365234375,0.9365234375,0.0,1.5272481441497805,410.0,825.45166015625,-0.0,405.4422912597656,1.0,283.1499938964844,283.197998046875,288.2605895996094,288.2776184082031,320.6316223144531,318.6473388671875,283.1499938964844,23242.513671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0608925819396973,3.060909032821656,6.251575541682541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,184.5256805419922,0.0,891.1631469726562,1895.4371337890625,0.0,0.0,0.7571339011192322,1.0,0.0,3.0,1.0,0.0
12051720,301.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8815612792969,0.9246224761009216,1.0,0.1245770677924156,301.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8815612792969,0.9246224761009216,1.0,0.1311856508255005,301.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8815612792969,0.9246224761009216,1.0,0.096893273293972,300.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8815612792969,0.9246224761009216,1.0,0.1311856508255005,301.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8815612792969,0.9246224761009216,1.0,0.6222882270812988,283.9252624511719,284.95001220703125,294.9794006347656,288.0628967285156,299.96807861328125,301.6086120605469,284.6418762207031,1.0,1.0,1.0,0.0,0.065955139696598,1.0,-1.3287421464920044,0.0032538010273128,1.3254883289337158,-0.3310124576091766,0.9203041791915894,0.9203041791915894,0.0,19.34967994689941,410.0,20659.099609375,-0.0,3553.328857421875,1.0,283.1499938964844,284.3861694335937,288.4332275390625,288.7713928222656,320.6316223144531,318.6473388671875,283.1499938964844,24421.365234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.07200574874878,3.0720226764678955,6.297053687376319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3431.53564453125,0.0,907.263916015625,1895.4371337890625,0.0,0.0,0.7637068629264832,1.0,0.0,3.0,1.0,0.0
12051780,300.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3770751953125,0.9990000128746032,1.0,0.4528004825115204,300.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3770751953125,0.9990000128746032,1.0,0.476820707321167,300.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3770751953125,0.9990000128746032,1.0,0.352178156375885,300.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3770751953125,0.9990000128746032,1.0,0.476820707321167,300.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3770751953125,0.9990000128746032,1.0,2.2618322372436523,289.38238525390625,284.95001220703125,295.0336608886719,288.0788879394531,299.45635986328125,300.7925109863281,289.405029296875,1.0,1.0,1.0,0.0,0.1319102793931961,1.0,-4.832454204559326,0.000920511840377,4.831533908843994,-1.1199840307235718,1.0,1.0,0.0,210.33384704589844,410.0,58759.27734375,-0.0,11672.857421875,1.0,283.1499938964844,287.4626770019531,292.4248046875,294.3049621582031,320.6316223144531,318.6473388671875,283.1499938964844,23287.287109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1816316545009613,1.0,0.0,0.0,3.213900089263916,3.213917732238769,6.892202577546414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7186.15185546875,0.0,1016.2008666992188,1895.4371337890625,0.0,0.0,0.7952868342399597,1.0,0.0,3.0,1.0,0.0
12051840,300.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3770751953125,0.9990000128746032,1.0,0.4528004825115204,300.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3770751953125,0.9990000128746032,1.0,0.476820707321167,300.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3770751953125,0.9990000128746032,1.0,0.352178156375885,300.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3770751953125,0.9990000128746032,1.0,0.476820707321167,300.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3770751953125,0.9990000128746032,1.0,2.2618322372436523,289.38238525390625,284.95001220703125,295.0336608886719,288.0788879394531,299.45635986328125,300.7925109863281,289.405029296875,1.0,1.0,1.0,0.0,0.1319102793931961,1.0,-4.832454204559326,0.000920511840377,4.831533908843994,-1.1199840307235718,1.0,1.0,0.0,210.33384704589844,410.0,58759.27734375,-0.0,11672.857421875,1.0,283.1499938964844,287.4626770019531,292.4248046875,294.3049621582031,320.6316223144531,318.6473388671875,283.1499938964844,23287.287109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1816316545009613,1.0,0.0,0.0,3.213900089263916,3.213917732238769,6.892202577546414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7186.15185546875,0.0,1016.2008666992188,1895.4371337890625,0.0,0.0,0.7952868342399597,1.0,0.0,3.0,1.0,0.0
12051900,300.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478210449219,0.9990000128746032,1.0,0.4915141463279724,300.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478210449219,0.9990000128746032,1.0,0.5175880789756775,300.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478210449219,0.9990000128746032,1.0,0.382288783788681,299.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478210449219,0.9990000128746032,1.0,0.5175880789756775,300.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478210449219,0.9990000128746032,1.0,2.4552149772644043,289.5476379394531,284.95001220703125,295.059814453125,288.0862121582031,299.1395568847656,300.3285522460937,289.5458068847656,1.0,1.0,1.0,0.0,0.1648878455162048,1.0,-5.246471881866455,0.000505008152686,5.245966911315918,-1.184334635734558,1.0,1.0,0.0,250.78550720214844,410.0,60790.17578125,-0.0,12590.2490234375,1.0,283.1499938964844,287.581298828125,294.0921325683594,297.0635986328125,320.6316223144531,318.6473388671875,283.1499938964844,24260.869140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881390571594238,1.0,0.0,0.0,3.280779361724853,3.2807979583740234,7.18203239102877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7919.1123046875,0.0,1080.931640625,1895.4371337890625,0.0,864.8968505859375,0.8087577819824219,1.0,0.0,3.0,1.0,0.0
12051960,300.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4293518066406,0.9990000128746032,1.0,0.4912461936473846,300.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4293518066406,0.9990000128746032,1.0,0.5173059105873108,299.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4293518066406,0.9990000128746032,1.0,0.3820803761482239,299.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4293518066406,0.9990000128746032,1.0,0.5173059105873108,299.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4293518066406,0.9990000128746032,1.0,2.453876495361328,289.4281311035156,284.95001220703125,295.0852966308594,288.0931091308594,298.867431640625,299.9576721191406,289.4218444824219,1.0,1.0,1.0,0.0,0.1622886955738067,1.0,-5.243440628051758,0.00050631002523,5.242934226989746,-1.1743204593658447,1.0,1.0,0.0,251.3306579589844,410.0,60206.328125,-0.0,12584.1416015625,1.0,283.1499938964844,287.49041748046875,293.794677734375,297.7351379394531,320.6316223144531,318.6473388671875,283.1499938964844,24947.794921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853759765625,1.0,0.0,0.0,3.326902389526367,3.326921463012696,7.385390290437499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7798.44189453125,0.0,1127.1646728515625,1895.4371337890625,0.0,2970.49755859375,0.8227814435958862,1.0,0.0,3.0,1.0,0.0
