time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052020,299.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.181640625,0.9990000128746032,1.0,0.4884184300899505,299.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.181640625,0.9990000128746032,1.0,0.514328122138977,299.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.181640625,0.9990000128746032,1.0,0.3798809945583343,299.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.181640625,0.9990000128746032,1.0,0.514328122138977,299.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.181640625,0.9990000128746032,1.0,2.439751148223877,289.1806945800781,284.95001220703125,295.1340637207031,288.1053771972656,298.4888610839844,299.4552917480469,289.1760559082031,1.0,1.0,1.0,0.0,0.1570903956890106,1.0,-5.213147640228272,0.0005377263296395,5.212609767913818,-1.1673463582992554,1.0,1.0,0.0,248.4483642578125,410.0,59213.40234375,-0.0,12518.9970703125,1.0,283.1499938964844,287.2939147949219,292.2977905273437,296.3484802246094,320.6316223144531,318.6473388671875,283.1499938964844,26435.912109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.424689054489136,3.4247090816497803,7.825922807569441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7273.58837890625,0.0,1229.506103515625,1895.4371337890625,0.0,4300.0,0.8466424942016602,1.0,0.0,3.0,1.0,0.0
12052080,299.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.181640625,0.9990000128746032,1.0,0.4884184300899505,299.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.181640625,0.9990000128746032,1.0,0.514328122138977,299.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.181640625,0.9990000128746032,1.0,0.3798809945583343,299.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.181640625,0.9990000128746032,1.0,0.514328122138977,299.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.181640625,0.9990000128746032,1.0,2.439751148223877,289.1806945800781,284.95001220703125,295.1340637207031,288.1053771972656,298.4888610839844,299.4552917480469,289.1760559082031,1.0,1.0,1.0,0.0,0.1570903956890106,1.0,-5.213147640228272,0.0005377263296395,5.212609767913818,-1.1673463582992554,1.0,1.0,0.0,248.4483642578125,410.0,59213.40234375,-0.0,12518.9970703125,1.0,283.1499938964844,287.2939147949219,292.2977905273437,296.3484802246094,320.6316223144531,318.6473388671875,283.1499938964844,26435.912109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.424689054489136,3.4247090816497803,7.825922807569441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7273.58837890625,0.0,1229.506103515625,1895.4371337890625,0.0,4300.0,0.8466424942016602,1.0,0.0,3.0,1.0,0.0
12052140,299.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930725097656,0.9990000128746032,1.0,0.4846311509609222,299.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930725097656,0.9990000128746032,1.0,0.5103399157524109,298.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930725097656,0.9990000128746032,1.0,0.3769353330135345,298.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930725097656,0.9990000128746032,1.0,0.5103399157524109,298.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930725097656,0.9990000128746032,1.0,2.420832872390747,288.9923400878906,284.95001220703125,295.1796569824219,288.1156311035156,298.2740783691406,299.1650390625,288.9887084960937,1.0,1.0,1.0,0.0,0.1518920809030532,1.0,-5.17257833480835,0.0005794246098957,5.171998977661133,-1.1580278873443604,1.0,1.0,0.0,244.61257934570312,410.0,58503.9375,-0.0,12431.1669921875,1.0,283.1499938964844,287.1405944824219,291.879638671875,295.6568298339844,320.6316223144531,318.6473388671875,283.1499938964844,27800.322265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5119545459747314,3.5119757652282715,8.229833952100307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7088.49462890625,0.0,1325.91015625,1895.4371337890625,0.0,4300.0,0.867974579334259,1.0,0.0,3.0,1.0,0.0
12052200,299.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930725097656,0.9990000128746032,1.0,0.4846311509609222,299.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930725097656,0.9990000128746032,1.0,0.5103399157524109,298.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930725097656,0.9990000128746032,1.0,0.3769353330135345,298.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930725097656,0.9990000128746032,1.0,0.5103399157524109,298.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930725097656,0.9990000128746032,1.0,2.420832872390747,288.9923400878906,284.95001220703125,295.1796569824219,288.1156311035156,298.2740783691406,299.1650390625,288.9887084960937,1.0,1.0,1.0,0.0,0.1518920809030532,1.0,-5.17257833480835,0.0005794246098957,5.171998977661133,-1.1580278873443604,1.0,1.0,0.0,244.61257934570312,410.0,58503.9375,-0.0,12431.1669921875,1.0,283.1499938964844,287.1405944824219,291.879638671875,295.6568298339844,320.6316223144531,318.6473388671875,283.1499938964844,27800.322265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5119545459747314,3.5119757652282715,8.229833952100307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,7088.49462890625,0.0,1325.91015625,1895.4371337890625,0.0,4300.0,0.867974579334259,1.0,0.0,3.0,1.0,0.0
12052260,299.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.9990000128746032,1.0,0.2970293462276459,299.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.9990000128746032,1.0,0.312786191701889,298.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.9990000128746032,1.0,0.2310228198766708,298.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.9990000128746032,1.0,0.312786191701889,298.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.9990000128746032,1.0,1.4837230443954468,287.9414978027344,284.95001220703125,295.2217712402344,288.12371826171875,298.2583312988281,299.042236328125,287.8562927246094,1.0,1.0,1.0,0.0,0.0911352559924125,1.0,-3.1648573875427246,0.0022675576619803,3.1625897884368896,-0.6482173800468445,1.0,1.0,0.0,94.75355529785156,410.0,45521.85546875,-0.0,7937.57666015625,1.0,283.1499938964844,286.31591796875,291.6702575683594,295.047607421875,320.6316223144531,318.6473388671875,283.1499938964844,29079.716796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5918571949005127,3.591879367828369,8.608578241364739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,6150.44091796875,0.0,1418.48486328125,1895.4371337890625,0.0,4300.0,0.887535572052002,1.0,0.0,3.0,1.0,0.0
12052320,299.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.9990000128746032,1.0,0.2970293462276459,299.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.9990000128746032,1.0,0.312786191701889,298.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.9990000128746032,1.0,0.2310228198766708,298.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.9990000128746032,1.0,0.312786191701889,298.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.9990000128746032,1.0,1.4837230443954468,287.9414978027344,284.95001220703125,295.2217712402344,288.12371826171875,298.2583312988281,299.042236328125,287.8562927246094,1.0,1.0,1.0,0.0,0.0911352559924125,1.0,-3.1648573875427246,0.0022675576619803,3.1625897884368896,-0.6482173800468445,1.0,1.0,0.0,94.75355529785156,410.0,45521.85546875,-0.0,7937.57666015625,1.0,283.1499938964844,286.31591796875,291.6702575683594,295.047607421875,320.6316223144531,318.6473388671875,283.1499938964844,29079.716796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5918571949005127,3.591879367828369,8.608578241364739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,6150.44091796875,0.0,1418.48486328125,1895.4371337890625,0.0,4300.0,0.887535572052002,1.0,0.0,3.0,1.0,0.0
12052380,299.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6432753205299377,1.0,0.0136574599891901,299.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6432753205299377,1.0,0.0143819628283381,299.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6432753205299377,1.0,0.0106224687770009,298.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6432753205299377,1.0,0.0143819628283381,298.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6432753205299377,1.0,0.0682218372821807,285.58453369140625,284.95001220703125,295.2601623535156,288.1295166015625,298.2239074707031,299.41290283203125,284.77947998046875,1.0,1.0,1.0,0.0,0.0303784180432558,1.0,-0.1453100740909576,0.0035486237611621,0.1417614519596099,-0.0496552176773548,1.0,1.0,0.0,1.52805495262146,410.0,7300.720703125,-0.0,404.3466491699219,1.0,283.1499938964844,283.6944885253906,290.7589416503906,292.308349609375,320.6316223144531,318.6473388671875,283.1499938964844,30301.16015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487377405166626,1.0,0.0,0.0,3.666516304016113,3.666539430618286,8.970166618382791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2782.122802734375,0.0,1508.7886962890625,1895.4371337890625,0.0,3851.58349609375,0.905834138393402,1.0,0.0,3.0,1.0,0.0
12052440,299.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6432753205299377,1.0,0.0136574599891901,299.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6432753205299377,1.0,0.0143819628283381,299.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6432753205299377,1.0,0.0106224687770009,298.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6432753205299377,1.0,0.0143819628283381,298.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6432753205299377,1.0,0.0682218372821807,285.58453369140625,284.95001220703125,295.2601623535156,288.1295166015625,298.2239074707031,299.41290283203125,284.77947998046875,1.0,1.0,1.0,0.0,0.0303784180432558,1.0,-0.1453100740909576,0.0035486237611621,0.1417614519596099,-0.0496552176773548,1.0,1.0,0.0,1.52805495262146,410.0,7300.720703125,-0.0,404.3466491699219,1.0,283.1499938964844,283.6944885253906,290.7589416503906,292.308349609375,320.6316223144531,318.6473388671875,283.1499938964844,30301.16015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487377405166626,1.0,0.0,0.0,3.666516304016113,3.666539430618286,8.970166618382791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2782.122802734375,0.0,1508.7886962890625,1895.4371337890625,0.0,3851.58349609375,0.905834138393402,1.0,0.0,3.0,1.0,0.0
12052500,300.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.3637620508670807,1.0,0.0007693044608458,299.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.3637620508670807,1.0,0.0008101146668195,299.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.3637620508670807,1.0,0.0005983479204587,299.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.3637620508670807,1.0,0.0008101146668195,299.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.3637620508670807,1.0,0.0038428353145718,285.4459533691406,284.95001220703125,295.2778625488281,288.1315002441406,297.81573486328125,299.3277587890625,283.7172546386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0081981448456645,0.003568917280063,0.0046292273327708,-0.0175137929618358,1.0,1.0,0.0,-0.0650536492466926,410.0,2556.532958984375,-0.0,22.873046875,1.0,283.1499938964844,283.33624267578125,290.1307067871094,290.9062805175781,320.6316223144531,318.6473388671875,283.1499938964844,31028.349609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158978819847107,1.0,0.0,0.0,3.7102513313293457,3.7102749347686768,9.185438898384746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,942.7301635742188,0.0,1563.427001953125,1895.4371337890625,0.0,2617.609130859375,0.9137533903121948,1.0,0.0,3.0,1.0,0.0
12052560,300.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.3787797093391418,1.0,0.0006700116791762,300.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.3787797093391418,1.0,0.0007055545574985,299.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.3787797093391418,1.0,0.0005211202078498,299.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.3787797093391418,1.0,0.0007055545574985,299.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.3787797093391418,1.0,0.0033468471374362,285.4172058105469,284.95001220703125,295.2945251464844,288.13287353515625,297.65777587890625,298.8573913574219,283.3306884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385777555406,0.0035690772347152,0.0035695005208253,-0.0176232773810625,1.0,1.0,0.0,-0.0803224295377731,410.0,862.630126953125,-0.0,19.92148780822754,1.0,283.1499938964844,283.21197509765625,289.6800842285156,290.07421875,320.6316223144531,318.6473388671875,283.1499938964844,31483.732421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464253067970276,1.0,0.0,0.0,3.7373785972595215,3.7374026775360094,9.32024761368666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,311.2329406738281,0.0,1597.97119140625,1895.4371337890625,0.0,1216.3466796875,0.923216998577118,1.0,0.0,3.0,1.0,0.0
12052620,300.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.3787952959537506,1.0,0.0006699273944832,300.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.3787952959537506,1.0,0.0007054657908156,300.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.3787952959537506,1.0,0.0005210546660237,299.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.3787952959537506,1.0,0.0007054657908156,299.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.3787952959537506,1.0,0.0033464261796325,285.3497314453125,284.95001220703125,295.3245849609375,288.1337280273437,297.3765869140625,298.05584716796875,283.1686096191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381675079464,0.0035690872464329,0.0035690804943442,-0.0181610882282257,1.0,1.0,0.0,-0.0848403349518776,410.0,165.27003479003906,-0.0,19.918933868408203,1.0,283.1499938964844,283.1610412597656,289.27935791015625,289.3627624511719,320.6316223144531,318.6473388671875,283.1499938964844,32640.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2648008465766907,1.0,0.0,0.0,3.8054239749908447,3.8054490089416495,9.662719548941825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,55.61680603027344,0.0,1686.8519287109375,1895.4371337890625,0.0,0.0,0.9399192929267884,1.0,0.0,3.0,1.0,0.0
12052680,300.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.3787952959537506,1.0,0.0006699273944832,300.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.3787952959537506,1.0,0.0007054657908156,300.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.3787952959537506,1.0,0.0005210546660237,299.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.3787952959537506,1.0,0.0007054657908156,299.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.3787952959537506,1.0,0.0033464261796325,285.3497314453125,284.95001220703125,295.3245849609375,288.1337280273437,297.3765869140625,298.05584716796875,283.1686096191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381675079464,0.0035690872464329,0.0035690804943442,-0.0181610882282257,1.0,1.0,0.0,-0.0848403349518776,410.0,165.27003479003906,-0.0,19.918933868408203,1.0,283.1499938964844,283.1610412597656,289.27935791015625,289.3627624511719,320.6316223144531,318.6473388671875,283.1499938964844,32640.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2648008465766907,1.0,0.0,0.0,3.8054239749908447,3.8054490089416495,9.662719548941825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,55.61680603027344,0.0,1686.8519287109375,1895.4371337890625,0.0,0.0,0.9399192929267884,1.0,0.0,3.0,1.0,0.0
12052740,301.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.3787951469421386,1.0,0.0006699297227896,300.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.3787951469421386,1.0,0.000705468293745,300.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.3787951469421386,1.0,0.0005210564704611,300.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.3787951469421386,1.0,0.000705468293745,300.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.3787951469421386,1.0,0.0033464378211647,285.269775390625,284.95001220703125,295.3500061035156,288.13189697265625,297.1324157714844,297.4239501953125,283.15216064453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381824091076,0.0035690949298441,0.0035690877120941,-0.0185675863176584,1.0,1.0,0.0,-0.0882488042116165,410.0,96.09821319580078,-0.0,19.91895866394043,1.0,283.1499938964844,283.156005859375,289.1947021484375,289.23016357421875,320.6316223144531,318.6473388671875,283.04998779296875,33780.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.871294260025024,3.871320009231568,1.000012957774743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,540.3387451171875,0.0,1775.9732666015625,1895.4371337890625,0.0,0.0,0.955094039440155,1.0,0.0,3.0,1.0,0.0
12052800,301.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.3787951469421386,1.0,0.0006699297227896,300.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.3787951469421386,1.0,0.000705468293745,300.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.3787951469421386,1.0,0.0005210564704611,300.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.3787951469421386,1.0,0.000705468293745,300.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.3787951469421386,1.0,0.0033464378211647,285.269775390625,284.95001220703125,295.3500061035156,288.13189697265625,297.1324157714844,297.4239501953125,283.15216064453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381824091076,0.0035690949298441,0.0035690877120941,-0.0185675863176584,1.0,1.0,0.0,-0.0882488042116165,410.0,96.09821319580078,-0.0,19.91895866394043,1.0,283.1499938964844,283.156005859375,289.1947021484375,289.23016357421875,320.6316223144531,318.6473388671875,283.04998779296875,33780.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.871294260025024,3.871320009231568,1.000012957774743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,540.3387451171875,0.0,1775.9732666015625,1895.4371337890625,0.0,0.0,0.955094039440155,1.0,0.0,3.0,1.0,0.0
12052860,301.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.3787951469421386,1.0,0.0006699311197735,301.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.3787951469421386,1.0,0.0007054696907289,300.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.3787951469421386,1.0,0.000521057518199,300.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.3787951469421386,1.0,0.0007054696907289,300.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.3787951469421386,1.0,0.0033464445732533,285.1805114746094,284.95001220703125,295.3728942871094,288.1287841796875,296.9203186035156,296.93536376953125,283.072265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381912566721,0.0035690991207957,0.0035690919030457,-0.0187977273017168,1.0,1.0,0.0,-0.0901785790920257,410.0,144.1237030029297,-0.0,19.91895866394043,1.0,283.0520935058594,283.0621643066406,289.17596435546875,289.2170104980469,320.6316223144531,318.6473388671875,282.75,34731.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.925426721572876,3.925453186035156,1.028174892780953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1616.084716796875,0.0,1851.5205078125,1895.4371337890625,0.0,0.0,0.9663041234016418,1.0,0.0,3.0,1.0,0.0
12052920,301.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.3787951469421386,1.0,0.0006699311197735,301.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.3787951469421386,1.0,0.0007054696907289,300.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.3787951469421386,1.0,0.000521057518199,300.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.3787951469421386,1.0,0.0007054696907289,300.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.3787951469421386,1.0,0.0033464445732533,285.1805114746094,284.95001220703125,295.3728942871094,288.1287841796875,296.9203186035156,296.93536376953125,283.072265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381912566721,0.0035690991207957,0.0035690919030457,-0.0187977273017168,1.0,1.0,0.0,-0.0901785790920257,410.0,144.1237030029297,-0.0,19.91895866394043,1.0,283.0520935058594,283.0621643066406,289.17596435546875,289.2170104980469,320.6316223144531,318.6473388671875,282.75,34731.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.925426721572876,3.925453186035156,1.028174892780953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1616.084716796875,0.0,1851.5205078125,1895.4371337890625,0.0,0.0,0.9663041234016418,1.0,0.0,3.0,1.0,0.0
12052980,301.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.3787952661514282,1.0,0.0006699316436424,301.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.3787952661514282,1.0,0.0007054702728055,300.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.3787952661514282,1.0,0.0005210579838603,300.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.3787952661514282,1.0,0.0007054702728055,300.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.3787952661514282,1.0,0.0033464473672211,285.0837097167969,284.95001220703125,295.39556884765625,288.1259155273437,296.7363586425781,296.5652770996094,282.8169250488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381921879947,0.003569099586457,0.003569092368707,-0.0188239868730306,1.0,1.0,0.0,-0.0903988182544708,410.0,258.37420654296875,-0.0,19.91893768310547,1.0,282.756103515625,282.7755126953125,289.3272399902344,289.38629150390625,320.6316223144531,318.6473388671875,282.45001220703125,35242.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9541869163513184,3.954213857650757,1.0432962653794675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1717.8828125,0.0,1892.5157470703125,1895.4371337890625,0.0,0.0,0.9731462001800536,1.0,0.0,3.0,1.0,0.0
12053040,301.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.3787952661514282,1.0,0.0006699316436424,301.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.3787952661514282,1.0,0.0007054702728055,300.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.3787952661514282,1.0,0.0005210579838603,300.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.3787952661514282,1.0,0.0007054702728055,300.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.3787952661514282,1.0,0.0033464473672211,285.0837097167969,284.95001220703125,295.39556884765625,288.1259155273437,296.7363586425781,296.5652770996094,282.8169250488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381921879947,0.003569099586457,0.003569092368707,-0.0188239868730306,1.0,1.0,0.0,-0.0903988182544708,410.0,258.37420654296875,-0.0,19.91893768310547,1.0,282.756103515625,282.7755126953125,289.3272399902344,289.38629150390625,320.6316223144531,318.6473388671875,282.45001220703125,35242.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9541869163513184,3.954213857650757,1.0432962653794675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1717.8828125,0.0,1892.5157470703125,1895.4371337890625,0.0,0.0,0.9731462001800536,1.0,0.0,3.0,1.0,0.0
12053100,301.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.3787953853607178,1.0,0.0006699316436424,301.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.3787953853607178,1.0,0.0007054702728055,300.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.3787953853607178,1.0,0.0005210579256527,300.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.3787953853607178,1.0,0.0007054702728055,300.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.3787953853607178,1.0,0.0033464473672211,285.032470703125,284.95001220703125,295.40679931640625,288.12457275390625,296.65386962890625,296.41717529296875,282.6458435058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381898596882,0.0035690984223037,0.0035690912045538,-0.0187619011849164,1.0,1.0,0.0,-0.0898782387375831,410.0,501.3287658691406,-0.0,19.91891860961914,1.0,282.4938659667969,282.5440368652344,289.4646301269531,289.59014892578125,320.6316223144531,318.6473388671875,282.45001220703125,35415.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.96386194229126,3.963888883590698,1.0484079666639443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,505.1089477539063,0.0,1906.441650390625,1895.4371337890625,0.0,0.0,0.975447714328766,1.0,0.0,3.0,1.0,0.0
12053160,301.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.3787955343723297,1.0,0.0006699314690195,301.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.3787955343723297,1.0,0.0007054700981825,301.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.3787955343723297,1.0,0.0005210578092373,300.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.3787955343723297,1.0,0.0007054700981825,300.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.3787955343723297,1.0,0.0033464462030678,284.97918701171875,284.95001220703125,295.41796875,288.1232604980469,296.5771789550781,296.29010009765625,282.5208435058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381856687366,0.003569096326828,0.0035690893419086,-0.0186509508639574,1.0,1.0,0.0,-0.0889479517936706,410.0,273.7549133300781,-0.0,19.918895721435547,1.0,282.455810546875,282.47607421875,289.4789123535156,289.5431213378906,320.6316223144531,318.6473388671875,282.1499938964844,35548.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.971322298049927,3.971349477767944,1.0523581295274198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1749.07177734375,0.0,1917.2264404296875,1895.4371337890625,0.0,0.0,0.9772223234176636,1.0,0.0,3.0,1.0,0.0
12053220,301.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.3787958920001983,1.0,0.0006699305376969,301.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.3787958920001983,1.0,0.0007054691086523,301.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.3787958920001983,1.0,0.0005210570525377,300.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.3787958920001983,1.0,0.0007054691086523,300.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.3787958920001983,1.0,0.0033464417792856,284.8662414550781,284.95001220703125,295.44012451171875,288.120849609375,296.4396667480469,296.0887145996094,282.2208251953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381726302206,0.0035690895747393,0.0035690828226506,-0.0182883944362401,0.9983437657356262,0.9983437657356262,0.0,-0.0859079807996749,410.0,276.7191772460937,-0.0,19.91883659362793,1.0,282.15594482421875,282.1763610839844,289.6152038574219,289.6842956542969,320.6316223144531,318.6473388671875,281.8500061035156,35773.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9804108142852783,3.980438232421875,1.05718027043622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1774.875732421875,0.0,1930.92822265625,1895.4371337890625,0.0,0.0,0.9794113039970398,1.0,0.0,3.0,1.0,0.0
12053280,301.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.3787958920001983,1.0,0.0006699305376969,301.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.3787958920001983,1.0,0.0007054691086523,301.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.3787958920001983,1.0,0.0005210570525377,300.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.3787958920001983,1.0,0.0007054691086523,300.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.3787958920001983,1.0,0.0033464417792856,284.8662414550781,284.95001220703125,295.44012451171875,288.120849609375,296.4396667480469,296.0887145996094,282.2208251953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381726302206,0.0035690895747393,0.0035690828226506,-0.0182883944362401,0.9983437657356262,0.9983437657356262,0.0,-0.0859079807996749,410.0,276.7191772460937,-0.0,19.91883659362793,1.0,282.15594482421875,282.1763610839844,289.6152038574219,289.6842956542969,320.6316223144531,318.6473388671875,281.8500061035156,35773.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9804108142852783,3.980438232421875,1.05718027043622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1774.875732421875,0.0,1930.92822265625,1895.4371337890625,0.0,0.0,0.9794113039970398,1.0,0.0,3.0,1.0,0.0
12053340,301.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3787963390350342,1.0,0.0006699290242977,301.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3787963390350342,1.0,0.0007054674788378,301.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3787963390350342,1.0,0.0005210558883845,300.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3787963390350342,1.0,0.0007054674788378,300.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3787963390350342,1.0,0.0033464340958744,284.74432373046875,284.95001220703125,295.4620666503906,288.11865234375,296.3212890625,295.94354248046875,281.92059326171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381526067852,0.0035690797958523,0.0035690730437636,-0.0177525207400321,0.9947990775108336,0.9947990775108336,0.0,-0.0814148485660553,410.0,279.251953125,-0.0,19.918760299682617,1.0,281.8558959960937,281.8764343261719,289.73779296875,289.8108825683594,320.6316223144531,318.6473388671875,281.54998779296875,35965.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9822518825531006,3.982279300689697,1.0581585456748144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1796.031005859375,0.0,1934.9029541015625,1895.4371337890625,0.0,0.0,0.9799433946609496,1.0,0.0,3.0,1.0,0.0
12053400,301.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3787963390350342,1.0,0.0006699290242977,301.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3787963390350342,1.0,0.0007054674788378,301.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3787963390350342,1.0,0.0005210558883845,300.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3787963390350342,1.0,0.0007054674788378,300.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.3787963390350342,1.0,0.0033464340958744,284.74432373046875,284.95001220703125,295.4620666503906,288.11865234375,296.3212890625,295.94354248046875,281.92059326171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381526067852,0.0035690797958523,0.0035690730437636,-0.0177525207400321,0.9947990775108336,0.9947990775108336,0.0,-0.0814148485660553,410.0,279.251953125,-0.0,19.918760299682617,1.0,281.8558959960937,281.8764343261719,289.73779296875,289.8108825683594,320.6316223144531,318.6473388671875,281.54998779296875,35965.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9822518825531006,3.982279300689697,1.0581585456748144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1796.031005859375,0.0,1934.9029541015625,1895.4371337890625,0.0,0.0,0.9799433946609496,1.0,0.0,3.0,1.0,0.0
12053460,301.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.3787968456745147,1.0,0.0006699269870296,301.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.3787968456745147,1.0,0.000705465383362,301.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.3787968456745147,1.0,0.0005210543167777,300.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.3787968456745147,1.0,0.000705465383362,301.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.3787968456745147,1.0,0.0033464240841567,284.6131896972656,284.95001220703125,295.4837646484375,288.1166687011719,296.2197265625,295.8404235839844,281.62042236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381274610757,0.0035690669901669,0.0035690604709088,-0.0170678775757551,0.9894441962242126,0.9894441962242126,0.0,-0.0756744667887687,410.0,281.8631591796875,-0.0,19.91867446899414,1.0,281.555908203125,281.5765991210937,289.84771728515625,289.9244079589844,320.6316223144531,318.6473388671875,281.25,36136.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.977785587310791,3.9778127670288086,1.0557862424320774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1814.4664306640625,0.0,1930.45263671875,1895.4371337890625,0.0,0.0,0.979035496711731,1.0,0.0,3.0,1.0,0.0
12053520,301.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.3787968456745147,1.0,0.0006699269870296,301.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.3787968456745147,1.0,0.000705465383362,301.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.3787968456745147,1.0,0.0005210543167777,300.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.3787968456745147,1.0,0.000705465383362,301.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.3787968456745147,1.0,0.0033464240841567,284.6131896972656,284.95001220703125,295.4837646484375,288.1166687011719,296.2197265625,295.8404235839844,281.62042236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381274610757,0.0035690669901669,0.0035690604709088,-0.0170678775757551,0.9894441962242126,0.9894441962242126,0.0,-0.0756744667887687,410.0,281.8631591796875,-0.0,19.91867446899414,1.0,281.555908203125,281.5765991210937,289.84771728515625,289.9244079589844,320.6316223144531,318.6473388671875,281.25,36136.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.977785587310791,3.9778127670288086,1.0557862424320774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1814.4664306640625,0.0,1930.45263671875,1895.4371337890625,0.0,0.0,0.979035496711731,1.0,0.0,3.0,1.0,0.0
12053580,301.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.3787974119186401,1.0,0.0006699246587231,301.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.3787974119186401,1.0,0.0007054629386402,301.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.3787974119186401,1.0,0.0005210525123402,300.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.3787974119186401,1.0,0.0007054629386402,301.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.3787974119186401,1.0,0.0033464124426245,284.47265625,284.95001220703125,295.5052490234375,288.11492919921875,296.13287353515625,295.76824951171875,281.3203430175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380985900759,0.0035690523218363,0.0035690460354089,-0.0162695683538913,0.9821529984474182,0.9821529984474182,0.0,-0.0689812377095222,410.0,284.6348571777344,-0.0,19.918581008911133,1.0,281.25592041015625,281.27685546875,289.9462890625,290.0262756347656,320.6316223144531,318.6473388671875,280.95001220703125,36304.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.96715235710144,3.967179536819458,1.0501491942704888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1830.3465576171875,0.0,1917.9498291015625,1895.4371337890625,0.0,0.0,0.9767320156097412,1.0,0.0,3.0,1.0,0.0
12053640,301.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.3787974119186401,1.0,0.0006699246587231,301.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.3787974119186401,1.0,0.0007054629386402,301.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.3787974119186401,1.0,0.0005210525123402,300.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.3787974119186401,1.0,0.0007054629386402,301.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.3787974119186401,1.0,0.0033464124426245,284.47265625,284.95001220703125,295.5052490234375,288.11492919921875,296.13287353515625,295.76824951171875,281.3203430175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380985900759,0.0035690523218363,0.0035690460354089,-0.0162695683538913,0.9821529984474182,0.9821529984474182,0.0,-0.0689812377095222,410.0,284.6348571777344,-0.0,19.918581008911133,1.0,281.25592041015625,281.27685546875,289.9462890625,290.0262756347656,320.6316223144531,318.6473388671875,280.95001220703125,36304.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.96715235710144,3.967179536819458,1.0501491942704888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1830.3465576171875,0.0,1917.9498291015625,1895.4371337890625,0.0,0.0,0.9767320156097412,1.0,0.0,3.0,1.0,0.0
12053700,301.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.378797709941864,1.0,0.0006699234945699,301.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.378797709941864,1.0,0.0007054616580717,301.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.378797709941864,1.0,0.0005210515810176,300.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.378797709941864,1.0,0.0007054616580717,301.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.378797709941864,1.0,0.0033464063890278,284.3988647460937,284.95001220703125,295.5158996582031,288.1141357421875,296.09442138671875,295.7410583496094,281.1460876464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380827575922,0.0035690444055944,0.0035690383519977,-0.0158420819789171,0.9777421951293944,0.9777421951293944,0.0,-0.0653971582651138,410.0,510.7698974609375,-0.0,19.918533325195312,1.0,280.9935302734375,281.0441589355469,290.0522766113281,290.1990966796875,320.6316223144531,318.6473388671875,280.95001220703125,36392.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.959426879882813,3.95945405960083,1.0460631756359362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,534.0330810546875,0.0,1908.622314453125,1895.4371337890625,0.0,0.0,0.9750385880470276,1.0,0.0,3.0,1.0,0.0
12053760,301.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971374511719,0.3787979781627655,1.0,0.000669922272209,301.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971374511719,0.3787979781627655,1.0,0.0007054604357108,301.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971374511719,0.3787979781627655,1.0,0.000521050649695,300.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971374511719,0.3787979781627655,1.0,0.0007054604357108,301.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971374511719,0.3787979781627655,1.0,0.0033464005682617,284.3227233886719,284.95001220703125,295.5265197753906,288.1134033203125,296.0590209960937,295.7185974121094,281.020263671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690362565219,0.0035690304357558,-0.0154049145057797,0.972798228263855,0.972798228263855,0.0,-0.0617319568991661,410.0,287.8160095214844,-0.0,19.91848564147949,1.0,280.95574951171875,280.97686767578125,290.0353088378906,290.1177978515625,320.6316223144531,318.6473388671875,280.6499938964844,36483.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.949981927871704,3.9500091075897217,1.041078576236032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1841.6622314453125,0.0,1897.14111328125,1895.4371337890625,0.0,0.0,0.9729600548744202,1.0,0.0,3.0,1.0,0.0
12053820,301.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.3787985146045685,1.0,0.0006699200603179,301.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.3787985146045685,1.0,0.0007054580491967,301.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.3787985146045685,1.0,0.0005210489034652,300.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.3787985146045685,1.0,0.0007054580491967,301.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.3787985146045685,1.0,0.0033463893923908,284.16357421875,284.95001220703125,295.5475769042969,288.11212158203125,295.9965209960937,295.6851806640625,280.720458984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380347944796,0.0035690201912075,0.003569014603272,-0.0145335588604211,0.9612619280815125,0.9612619280815125,0.0,-0.0544267073273658,410.0,290.0486145019531,-0.0,19.918397903442383,1.0,280.6561889648437,280.6775207519531,290.1144714355469,290.1998291015625,320.6316223144531,318.6473388671875,280.3500061035156,36684.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.925487518310547,3.925514459609986,1.0282068387823529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1852.4727783203125,0.0,1867.31396484375,1895.4371337890625,0.0,0.0,0.967552661895752,1.0,0.0,3.0,1.0,0.0
12053880,301.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.3787985146045685,1.0,0.0006699200603179,301.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.3787985146045685,1.0,0.0007054580491967,301.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.3787985146045685,1.0,0.0005210489034652,300.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.3787985146045685,1.0,0.0007054580491967,301.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.3787985146045685,1.0,0.0033463893923908,284.16357421875,284.95001220703125,295.5475769042969,288.11212158203125,295.9965209960937,295.6851806640625,280.720458984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380347944796,0.0035690201912075,0.003569014603272,-0.0145335588604211,0.9612619280815125,0.9612619280815125,0.0,-0.0544267073273658,410.0,290.0486145019531,-0.0,19.918397903442383,1.0,280.6561889648437,280.6775207519531,290.1144714355469,290.1998291015625,320.6316223144531,318.6473388671875,280.3500061035156,36684.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.925487518310547,3.925514459609986,1.0282068387823529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1852.4727783203125,0.0,1867.31396484375,1895.4371337890625,0.0,0.0,0.967552661895752,1.0,0.0,3.0,1.0,0.0
