time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053940,301.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150329589844,0.3787989616394043,1.0,0.0006699182558804,301.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150329589844,0.3787989616394043,1.0,0.0007054561865516,301.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150329589844,0.3787989616394043,1.0,0.000521047564689,300.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150329589844,0.3787989616394043,1.0,0.0007054561865516,301.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150329589844,0.3787989616394043,1.0,0.0033463805448263,283.99542236328125,284.95001220703125,295.56842041015625,288.111083984375,295.94403076171875,295.6633605957031,280.4208679199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380049921572,0.0035690050572156,0.0035689999349415,-0.013725247234106,0.9474230408668518,0.9474230408668518,0.0,-0.0476501733064651,410.0,293.5858459472656,-0.0,19.918325424194336,1.0,280.3563537597656,280.378173828125,290.18585205078125,290.2738342285156,320.6316223144531,318.6473388671875,280.04998779296875,36919.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8924248218536377,3.892451286315918,1.0109594086316065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1859.281982421875,0.0,1827.3123779296875,1895.4371337890625,0.0,0.0,0.9602423310279846,1.0,0.0,3.0,1.0,0.0
12054000,301.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150329589844,0.3787989616394043,1.0,0.0006699182558804,301.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150329589844,0.3787989616394043,1.0,0.0007054561865516,301.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150329589844,0.3787989616394043,1.0,0.000521047564689,300.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150329589844,0.3787989616394043,1.0,0.0007054561865516,301.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150329589844,0.3787989616394043,1.0,0.0033463805448263,283.99542236328125,284.95001220703125,295.56842041015625,288.111083984375,295.94403076171875,295.6633605957031,280.4208679199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380049921572,0.0035690050572156,0.0035689999349415,-0.013725247234106,0.9474230408668518,0.9474230408668518,0.0,-0.0476501733064651,410.0,293.5858459472656,-0.0,19.918325424194336,1.0,280.3563537597656,280.378173828125,290.18585205078125,290.2738342285156,320.6316223144531,318.6473388671875,280.04998779296875,36919.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8924248218536377,3.892451286315918,1.0109594086316065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1859.281982421875,0.0,1827.3123779296875,1895.4371337890625,0.0,0.0,0.9602423310279846,1.0,0.0,3.0,1.0,0.0
12054060,301.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.3787992298603058,1.0,0.0006699172081425,301.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.3787992298603058,1.0,0.000705455080606,301.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.3787992298603058,1.0,0.0005210467497818,300.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.3787992298603058,1.0,0.000705455080606,301.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.3787992298603058,1.0,0.0033463751897215,283.8185119628906,284.95001220703125,295.58905029296875,288.1102905273437,295.9002990722656,295.6497802734375,280.1214904785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379803121089,0.0035689927171915,0.003568987827748,-0.0130551103502511,0.9311668872833252,0.9311668872833252,0.0,-0.042032141238451,410.0,297.54949951171875,-0.0,19.91827774047852,1.0,280.0565795898437,280.0791015625,290.25006103515625,290.3406066894531,320.6316223144531,318.6473388671875,279.75,37201.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8490819931030273,3.849108219146729,9.885703775580623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1862.2850341796875,0.0,1775.6182861328125,1895.4371337890625,0.0,0.0,0.95066100358963,1.0,0.0,3.0,1.0,0.0
12054120,301.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.3787992298603058,1.0,0.0006699172081425,301.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.3787992298603058,1.0,0.000705455080606,301.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.3787992298603058,1.0,0.0005210467497818,300.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.3787992298603058,1.0,0.000705455080606,301.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.3787992298603058,1.0,0.0033463751897215,283.8185119628906,284.95001220703125,295.58905029296875,288.1102905273437,295.9002990722656,295.6497802734375,280.1214904785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379803121089,0.0035689927171915,0.003568987827748,-0.0130551103502511,0.9311668872833252,0.9311668872833252,0.0,-0.042032141238451,410.0,297.54949951171875,-0.0,19.91827774047852,1.0,280.0565795898437,280.0791015625,290.25006103515625,290.3406066894531,320.6316223144531,318.6473388671875,279.75,37201.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8490819931030273,3.849108219146729,9.885703775580623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1862.2850341796875,0.0,1775.6182861328125,1895.4371337890625,0.0,0.0,0.95066100358963,1.0,0.0,3.0,1.0,0.0
12054180,301.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.3787993490695953,1.0,0.0006699171499349,301.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.3787993490695953,1.0,0.0007054550223983,301.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.3787993490695953,1.0,0.0005210466333664,300.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.3787993490695953,1.0,0.0007054550223983,301.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.3787993490695953,1.0,0.0033463747240602,283.6332092285156,284.95001220703125,295.6094970703125,288.1097106933594,295.8642883300781,295.6421203613281,279.82232666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379635483026,0.0035689843352884,0.0035689794458448,-0.0125972665846347,0.9123835563659668,0.9123835563659668,0.0,-0.0381938777863979,410.0,301.3763732910156,-0.0,19.918258666992188,1.0,279.75701904296875,279.7802734375,290.3077392578125,290.4007873535156,320.6316223144531,318.6473388671875,279.45001220703125,37542.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.793204784393311,3.7932302951812735,9.60076476985705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1860.0198974609373,0.0,1710.398681640625,1895.4371337890625,0.0,0.0,0.9383270144462584,1.0,0.0,3.0,1.0,0.0
12054240,301.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.3787993490695953,1.0,0.0006699171499349,301.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.3787993490695953,1.0,0.0007054550223983,301.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.3787993490695953,1.0,0.0005210466333664,300.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.3787993490695953,1.0,0.0007054550223983,301.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.3787993490695953,1.0,0.0033463747240602,283.6332092285156,284.95001220703125,295.6094970703125,288.1097106933594,295.8642883300781,295.6421203613281,279.82232666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379635483026,0.0035689843352884,0.0035689794458448,-0.0125972665846347,0.9123835563659668,0.9123835563659668,0.0,-0.0381938777863979,410.0,301.3763732910156,-0.0,19.918258666992188,1.0,279.75701904296875,279.7802734375,290.3077392578125,290.4007873535156,320.6316223144531,318.6473388671875,279.45001220703125,37542.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.793204784393311,3.7932302951812735,9.60076476985705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1860.0198974609373,0.0,1710.398681640625,1895.4371337890625,0.0,0.0,0.9383270144462584,1.0,0.0,3.0,1.0,0.0
12054300,301.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91656494140625,0.3787993192672729,1.0,0.0006699174991808,301.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91656494140625,0.3787993192672729,1.0,0.000705455429852,301.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.91656494140625,0.3787993192672729,1.0,0.0005210469826124,300.984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91656494140625,0.3787993192672729,1.0,0.000705455429852,301.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.91656494140625,0.3787993192672729,1.0,0.0033463765867054,283.5375366210937,284.95001220703125,295.61962890625,288.1094970703125,295.8488464355469,295.6400146484375,279.6503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379588916897,0.0035689817741513,0.0035689771175384,-0.012469177134335,0.9020113945007324,0.9020113945007324,0.0,-0.0371200516819953,410.0,515.8465576171875,-0.0,19.918262481689453,1.0,279.4980163574219,279.552490234375,290.3929748535156,290.5526428222656,320.6316223144531,318.6473388671875,279.45001220703125,37740.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7596938610076895,3.759719133377075,9.43187956181646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,580.3749389648438,0.0,1672.0830078125,1895.4371337890625,0.0,0.0,0.9309431910514832,1.0,0.0,3.0,1.0,0.0
12054360,301.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309936523437,0.3787992298603058,1.0,0.0006699181976728,301.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309936523437,0.3787992298603058,1.0,0.0007054561283439,301.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309936523437,0.3787992298603058,1.0,0.0005210475064814,300.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309936523437,0.3787992298603058,1.0,0.0007054561283439,301.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309936523437,0.3787992298603058,1.0,0.0033463800791651,283.4398803710937,284.95001220703125,295.6297302246094,288.109375,295.8349914550781,295.63885498046875,279.5234680175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379570290446,0.0035689808428287,0.0035689761862158,-0.0124181527644395,0.8909660577774048,0.8909660577774048,0.0,-0.0366922728717327,410.0,306.3984069824219,-0.0,19.91827774047852,1.0,279.4572448730469,279.4813232421875,290.3602600097656,290.45538330078125,320.6316223144531,318.6473388671875,279.75,37959.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.721907138824463,3.721932172775269,9.243242402590112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.6076475225854665e-05,0.0,1629.6005859375,1895.4371337890625,0.0,0.0,0.9226305484771729,1.0,0.0,3.0,1.0,0.0
12054420,301.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325744628906,0.3787990510463714,1.0,0.000669919361826,301.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325744628906,0.3787990510463714,1.0,0.0007054573507048,301.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325744628906,0.3787990510463714,1.0,0.0005210484378039,301.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325744628906,0.3787990510463714,1.0,0.0007054573507048,301.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325744628906,0.3787990510463714,1.0,0.0033463861327618,283.32781982421875,284.95001220703125,295.6410522460937,288.1092834472656,295.8211975097656,295.6385803222656,279.4857482910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379588916897,0.0035689817741513,0.0035689768847078,-0.0124606937170028,0.8777213096618652,0.8777213096618652,0.0,-0.0370488539338111,410.0,157.5770721435547,-0.0,19.91830444335937,1.0,279.4802551269531,279.48828125,290.23406982421875,290.2992858886719,320.6316223144531,318.6473388671875,279.75,38232.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6737024784088135,3.673727035522461,9.005363494907215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.591365020838566e-05,0.0,1576.5137939453125,1895.4371337890625,0.0,0.0,0.9120485186576844,1.0,0.0,3.0,1.0,0.0
12054480,301.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6546630859375,0.3787988722324371,1.0,0.0006699205259792,301.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6546630859375,0.3787988722324371,1.0,0.0007054586312733,301.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6546630859375,0.3787988722324371,1.0,0.0005210493109188,301.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6546630859375,0.3787988722324371,1.0,0.0007054586312733,301.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6546630859375,0.3787988722324371,1.0,0.0033463919535279,283.23944091796875,284.95001220703125,295.6498107910156,288.1092834472656,295.8116455078125,295.6390380859375,279.4864501953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713796261698,0.0035689838696271,0.0035689789801836,-0.0125709790736436,0.8668230772018433,0.8668230772018433,0.0,-0.0379733555018901,410.0,132.32632446289062,-0.0,19.9183349609375,1.0,279.49139404296875,279.498046875,290.1322326660156,290.1937866210937,320.6316223144531,318.6473388671875,280.04998779296875,38466.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6316463947296143,3.6316707134246826,8.800359410088276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.579006806830876e-05,0.0,1531.20654296875,1895.4371337890625,0.0,0.0,0.9028373956680298,1.0,0.0,3.0,1.0,0.0
12054540,301.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4848937988281,0.3787983357906341,1.0,0.0006699239602312,301.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4848937988281,0.3787983357906341,1.0,0.0007054622401483,301.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4848937988281,0.3787983357906341,1.0,0.0005210519884712,301.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4848937988281,0.3787983357906341,1.0,0.0007054622401483,301.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4848937988281,0.3787983357906341,1.0,0.0033464089501649,283.04791259765625,284.95001220703125,295.66845703125,288.1094055175781,295.7945556640625,295.6419982910156,279.5041198730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379803121089,0.0035689924843609,0.0035689875949174,-0.0130485361441969,0.8416510820388794,0.8416510820388794,0.0,-0.0419767387211322,410.0,125.8888168334961,-0.0,19.918426513671875,1.0,279.5123596191406,279.5188293457031,289.9306640625,289.9858703613281,320.6316223144531,318.6473388671875,280.04998779296875,39029.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.525968551635742,3.525991916656494,8.295645557154785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.5546880098991096e-05,0.0,1421.402587890625,1895.4371337890625,0.0,0.0,0.879784882068634,1.0,0.0,3.0,1.0,0.0
12054600,301.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4735107421875,0.3787982761859894,1.0,0.0006699242512695,301.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4735107421875,0.3787982761859894,1.0,0.0007054624729789,301.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4735107421875,0.3787982761859894,1.0,0.0005210522213019,301.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4735107421875,0.3787982761859894,1.0,0.0007054624729789,301.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4735107421875,0.3787982761859894,1.0,0.0033464103471487,283.0351257324219,284.95001220703125,295.6697082519531,288.10943603515625,295.7935485839844,295.6423034667969,279.5054626464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379817090928,0.0035689934156835,0.0035689885262399,-0.0130923232063651,0.839890718460083,0.839890718460083,0.0,-0.0423438139259815,410.0,125.7869873046875,-0.0,19.918434143066406,1.0,279.51373291015625,279.52020263671875,289.91796875,289.9727783203125,320.6316223144531,318.6473388671875,280.3500061035156,39070.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5181427001953125,3.5181660652160645,8.258861612375767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.553153874236159e-05,0.0,1413.50048828125,1895.4371337890625,0.0,0.0,0.8780835270881653,1.0,0.0,3.0,1.0,0.0
12054660,301.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965270996094,0.4750432968139648,1.0,0.0027125049382448,301.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965270996094,0.4750432968139648,1.0,0.0028563982341438,301.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965270996094,0.4750432968139648,1.0,0.002109725959599,301.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965270996094,0.4750432968139648,1.0,0.0028563982341438,301.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965270996094,0.4750432968139648,1.0,0.0135495234280824,282.6172790527344,284.95001220703125,295.6894226074219,288.1098022460937,295.8476257324219,295.7276306152344,279.53155517578125,1.0,1.0,1.0,0.0,0.0168967191129922,1.0,-0.0289091188460588,0.0035658492706716,0.0253432691097259,-0.0187360886484384,0.8066361546516418,0.8066361546516418,0.0,0.205305591225624,410.0,343.671875,-0.0,80.59491729736328,1.0,279.5451354980469,279.5628662109375,289.72686767578125,289.77569580078125,320.6316223144531,318.6473388671875,280.6499938964844,39999.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3722567558288574,3.372278928756714,7.58812689127808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.5289835068397224e-05,0.0,1273.2109375,1895.4371337890625,0.0,0.0,0.8465905785560608,1.0,0.0,3.0,1.0,0.0
12054720,301.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965270996094,0.4750432968139648,1.0,0.0027125049382448,301.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965270996094,0.4750432968139648,1.0,0.0028563982341438,301.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965270996094,0.4750432968139648,1.0,0.002109725959599,301.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965270996094,0.4750432968139648,1.0,0.0028563982341438,301.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965270996094,0.4750432968139648,1.0,0.0135495234280824,282.6172790527344,284.95001220703125,295.6894226074219,288.1098022460937,295.8476257324219,295.7276306152344,279.53155517578125,1.0,1.0,1.0,0.0,0.0168967191129922,1.0,-0.0289091188460588,0.0035658492706716,0.0253432691097259,-0.0187360886484384,0.8066361546516418,0.8066361546516418,0.0,0.205305591225624,410.0,343.671875,-0.0,80.59491729736328,1.0,279.5451354980469,279.5628662109375,289.72686767578125,289.77569580078125,320.6316223144531,318.6473388671875,280.6499938964844,39999.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3722567558288574,3.372278928756714,7.58812689127808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.5289835068397224e-05,0.0,1273.2109375,1895.4371337890625,0.0,0.0,0.8465905785560608,1.0,0.0,3.0,1.0,0.0
12054780,301.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.41552734375,0.6526459455490112,1.0,0.0149138839915394,301.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.41552734375,0.6526459455490112,1.0,0.0157050378620624,301.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.41552734375,0.6526459455490112,1.0,0.0115996869280934,301.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,281.41552734375,0.6526459455490112,1.0,0.0157050378620624,301.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.41552734375,0.6526459455490112,1.0,0.0744979381561279,280.92266845703125,284.95001220703125,295.7089538574219,288.1104431152344,298.4910888671875,299.0303649902344,279.6875,1.0,1.0,1.0,0.0,0.0337934382259845,1.0,-0.1589832156896591,0.0035464710090309,0.1554367542266845,-0.0485871136188507,0.7435512542724609,0.7435512542724609,0.0,1.722619652748108,410.0,2710.98681640625,-0.0,441.3468627929688,1.0,279.73809814453125,279.8873596191406,289.5566711425781,289.60015869140625,320.6316223144531,318.6473388671875,280.95001220703125,43240.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1170732975006104,3.117093801498413,6.483169272542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.491093957563862e-05,0.0,1063.41748046875,1895.4371337890625,0.0,0.0,0.7935085892677307,1.0,0.0,3.0,1.0,0.0
12054840,301.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.41552734375,0.6526459455490112,1.0,0.0149138839915394,301.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.41552734375,0.6526459455490112,1.0,0.0157050378620624,301.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.41552734375,0.6526459455490112,1.0,0.0115996869280934,301.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,281.41552734375,0.6526459455490112,1.0,0.0157050378620624,301.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.41552734375,0.6526459455490112,1.0,0.0744979381561279,280.92266845703125,284.95001220703125,295.7089538574219,288.1104431152344,298.4910888671875,299.0303649902344,279.6875,1.0,1.0,1.0,0.0,0.0337934382259845,1.0,-0.1589832156896591,0.0035464710090309,0.1554367542266845,-0.0485871136188507,0.7435512542724609,0.7435512542724609,0.0,1.722619652748108,410.0,2710.98681640625,-0.0,441.3468627929688,1.0,279.73809814453125,279.8873596191406,289.5566711425781,289.60015869140625,320.6316223144531,318.6473388671875,280.95001220703125,43240.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1170732975006104,3.117093801498413,6.483169272542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.491093957563862e-05,0.0,1063.41748046875,1895.4371337890625,0.0,0.0,0.7935085892677307,1.0,0.0,3.0,1.0,0.0
12054900,301.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,280.2869567871094,0.7435646653175354,1.0,0.0323903076350688,301.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,280.2869567871094,0.7435646653175354,1.0,0.0341085530817508,301.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,280.2869567871094,0.7435646653175354,1.0,0.0251924600452184,300.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,280.2869567871094,0.7435646653175354,1.0,0.0341085530817508,301.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,280.2869567871094,0.7435646653175354,1.0,0.161796286702156,280.08062744140625,284.95001220703125,295.7186584472656,288.11083984375,299.854736328125,301.18994140625,280.2741394042969,1.0,1.0,1.0,0.0,0.0422417968511581,1.0,-0.345277190208435,0.003514998126775,0.3417622148990631,-0.0937794521450996,0.7020496726036072,0.7020496726036072,0.0,3.9290647506713854,410.0,6789.8056640625,-0.0,952.999755859375,1.0,280.0950012207031,280.4887084960937,289.47857666015625,289.5196533203125,320.6316223144531,318.6473388671875,280.95001220703125,45893.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8995189666748047,2.899538278579712,5.609772415482439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.447880226303823e-05,0.0,906.32958984375,1895.4371337890625,0.0,0.0,0.7501269578933716,1.0,0.0,3.0,1.0,0.0
12054960,301.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,280.5630798339844,0.7247003316879272,1.0,0.0274182315915823,301.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,280.5630798339844,0.7247003316879272,1.0,0.0288727171719074,301.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.5630798339844,0.7247003316879272,1.0,0.0213252902030944,300.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,280.5630798339844,0.7247003316879272,1.0,0.0288727171719074,301.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.5630798339844,0.7247003316879272,1.0,0.1369597464799881,280.62506103515625,284.95001220703125,295.72833251953125,288.111328125,300.0343322753906,301.6687927246094,281.3204650878906,1.0,1.0,1.0,0.0,0.0396014973521232,1.0,-0.2921039462089538,0.0035245334729552,0.2885794043540954,-0.0797471404075622,0.6781811714172363,0.6781811714172363,0.0,3.300373315811157,410.0,7795.68798828125,-0.0,808.0459594726562,1.0,280.6746826171875,281.24725341796875,289.4248962402344,289.5299987792969,320.6316223144531,318.6473388671875,281.25,45975.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.689213275909424,2.6892311573028564,4.825517407880398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.389347330085002e-05,0.0,758.8973388671875,1895.4371337890625,0.0,0.0,0.7074390053749084,1.0,0.0,3.0,1.0,0.0
12055020,301.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.5633850097656,0.6661904454231262,1.0,0.0168217569589614,301.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5633850097656,0.6661904454231262,1.0,0.0177141204476356,301.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,281.5633850097656,0.6661904454231262,1.0,0.0130835892632603,300.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,281.5633850097656,0.6661904454231262,1.0,0.0177141204476356,301.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,281.5633850097656,0.6661904454231262,1.0,0.0840281620621681,281.6488342285156,284.95001220703125,295.74755859375,288.1124572753906,299.82647705078125,301.68408203125,281.84112548828125,1.0,1.0,1.0,0.0,0.0343208983540535,1.0,-0.1792082041501999,0.0035433350130915,0.175664871931076,-0.0552458353340625,0.6424387693405151,0.6424387693405151,0.0,1.9437564611434937,410.0,5593.7001953125,-0.0,497.4963989257813,1.0,281.2032165527344,281.7580261230469,289.7152099609375,289.9488220214844,320.6316223144531,318.6473388671875,281.54998779296875,43864.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.369792222976685,2.369807243347168,3.7472602798516164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,691.026611328125,0.0,558.9745483398438,1895.4371337890625,0.0,0.0,0.6398777365684509,1.0,0.0,3.0,1.0,0.0
12055080,301.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.5633850097656,0.6661904454231262,1.0,0.0168217569589614,301.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5633850097656,0.6661904454231262,1.0,0.0177141204476356,301.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,281.5633850097656,0.6661904454231262,1.0,0.0130835892632603,300.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,281.5633850097656,0.6661904454231262,1.0,0.0177141204476356,301.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,281.5633850097656,0.6661904454231262,1.0,0.0840281620621681,281.6488342285156,284.95001220703125,295.74755859375,288.1124572753906,299.82647705078125,301.68408203125,281.84112548828125,1.0,1.0,1.0,0.0,0.0343208983540535,1.0,-0.1792082041501999,0.0035433350130915,0.175664871931076,-0.0552458353340625,0.6424387693405151,0.6424387693405151,0.0,1.9437564611434937,410.0,5593.7001953125,-0.0,497.4963989257813,1.0,281.2032165527344,281.7580261230469,289.7152099609375,289.9488220214844,320.6316223144531,318.6473388671875,281.54998779296875,43864.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.369792222976685,2.369807243347168,3.7472602798516164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,691.026611328125,0.0,558.9745483398438,1895.4371337890625,0.0,0.0,0.6398777365684509,1.0,0.0,3.0,1.0,0.0
12055140,301.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7633361816406,0.6120714545249939,1.0,0.0100086685270071,301.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7633361816406,0.6120714545249939,1.0,0.0105396099388599,301.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7633361816406,0.6120714545249939,1.0,0.0077845198102295,300.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,281.7633361816406,0.6120714545249939,1.0,0.0105396099388599,301.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7633361816406,0.6120714545249939,1.0,0.049995370209217,281.7933654785156,284.95001220703125,295.7666015625,288.1138000488281,299.4444274902344,301.6832275390625,281.7881164550781,1.0,1.0,1.0,0.0,0.0290402974933385,1.0,-0.1066246256232261,0.0035545204300433,0.1030701100826263,-0.0416972041130065,0.6017026901245117,0.6017026901245117,0.0,1.0670703649520874,410.0,3380.517822265625,-0.0,296.6678466796875,1.0,281.5108947753906,281.89581298828125,289.9365234375,290.105224609375,320.6316223144531,318.6473388671875,281.8500061035156,43005.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0730698108673096,2.07308316230774,2.867617752144725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,133.25379943847656,0.0,414.30474853515625,1895.4371337890625,0.0,0.0,0.5806885361671448,1.0,0.0,3.0,1.0,0.0
12055200,301.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7633361816406,0.6120714545249939,1.0,0.0100086685270071,301.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7633361816406,0.6120714545249939,1.0,0.0105396099388599,301.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7633361816406,0.6120714545249939,1.0,0.0077845198102295,300.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,281.7633361816406,0.6120714545249939,1.0,0.0105396099388599,301.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7633361816406,0.6120714545249939,1.0,0.049995370209217,281.7933654785156,284.95001220703125,295.7666015625,288.1138000488281,299.4444274902344,301.6832275390625,281.7881164550781,1.0,1.0,1.0,0.0,0.0290402974933385,1.0,-0.1066246256232261,0.0035545204300433,0.1030701100826263,-0.0416972041130065,0.6017026901245117,0.6017026901245117,0.0,1.0670703649520874,410.0,3380.517822265625,-0.0,296.6678466796875,1.0,281.5108947753906,281.89581298828125,289.9365234375,290.105224609375,320.6316223144531,318.6473388671875,281.8500061035156,43005.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0730698108673096,2.07308316230774,2.867617752144725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,133.25379943847656,0.0,414.30474853515625,1895.4371337890625,0.0,0.0,0.5806885361671448,1.0,0.0,3.0,1.0,0.0
12055260,301.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.7791442871094,0.5150830745697021,1.0,0.0041939159855246,301.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.7791442871094,0.5150830745697021,1.0,0.0044163954444229,301.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7791442871094,0.5150830745697021,1.0,0.0032619345001876,300.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,281.7791442871094,0.5150830745697021,1.0,0.0044163954444229,301.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7791442871094,0.5150830745697021,1.0,0.0209494773298501,281.7944030761719,284.95001220703125,295.7808837890625,288.1150207519531,298.7686767578125,301.69000244140625,281.8009033203125,1.0,1.0,1.0,0.0,0.0202808175235986,1.0,-0.0446695312857627,0.0035637079272419,0.0411058217287063,-0.030639050528407,0.5699973106384277,0.5699973106384277,0.0,0.3192141652107239,410.0,1596.3009033203125,-0.0,124.55052947998048,1.0,281.7706298828125,281.96112060546875,289.8929443359375,289.9784240722656,320.6316223144531,318.6473388671875,281.8500061035156,42448.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8584363460540767,1.858448505401612,2.304563935240367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,287.26043701171875,0.0,328.53143310546875,1895.4371337890625,0.0,0.0,0.5399237275123596,1.0,0.0,3.0,1.0,0.0
12055320,301.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.78057861328125,0.4885686635971069,1.0,0.0031376883853226,301.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.78057861328125,0.4885686635971069,1.0,0.003304136916995,301.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.78057861328125,0.4885686635971069,1.0,0.002440424170345,300.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.78057861328125,0.4885686635971069,1.0,0.003304136916995,301.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.78057861328125,0.4885686635971069,1.0,0.0156734026968479,281.7940368652344,284.95001220703125,295.7855224609375,288.11541748046875,298.4280700683594,301.6907958984375,281.81353759765625,1.0,1.0,1.0,0.0,0.0174241792410612,1.0,-0.0334217101335525,0.003565362188965,0.0298563502728939,-0.0289857368916273,0.5596444606781006,0.5596444606781006,0.0,0.1806244403123855,410.0,1173.9501953125,-0.0,93.21516418457033,1.0,281.7991027832031,281.9506225585937,289.8728332519531,289.9561462402344,320.6316223144531,318.6473388671875,282.1499938964844,42247.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7911145687103271,1.791126370429993,2.1406226835551934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.343754724483006e-05,0.0,304.455810546875,1895.4371337890625,0.0,0.0,0.5274823904037476,1.0,0.0,3.0,1.0,0.0
12055380,301.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3981926739215851,1.0,0.0013337611453607,301.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3981926739215851,1.0,0.0014045146526768,301.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3981926739215851,1.0,0.0010373697150498,301.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3981926739215851,1.0,0.0014045146526768,301.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3981926739215851,1.0,0.0066624130122363,281.7947082519531,284.95001220703125,295.7998962402344,288.1168212890625,297.7374572753906,301.00799560546875,281.8739929199219,1.0,1.0,1.0,0.0,0.0085445633158087,1.0,-0.0142086409032344,0.0035681971348822,0.0106404433026909,-0.0270574707537889,0.5274890661239624,0.5274890661239624,0.0,-0.063605710864067,410.0,386.9366760253906,-0.0,39.64718627929688,1.0,281.9042053222656,281.95086669921875,289.7430419921875,289.79217529296875,320.6316223144531,318.6473388671875,282.1499938964844,41564.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5919872522354126,1.5919979810714722,1.691112743174017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.321248004795052e-05,0.0,240.50245666503903,1895.4371337890625,0.0,0.0,0.4917336702346802,1.0,0.0,3.0,1.0,0.0
12055440,301.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.3659482598304748,1.0,0.0010536961490288,301.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.3659482598304748,1.0,0.0011095927329733,301.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.3659482598304748,1.0,0.0008195414557121,301.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.3659482598304748,1.0,0.0011095927329733,301.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.3659482598304748,1.0,0.005263430532068,281.7951965332031,284.95001220703125,295.8042907714844,288.1172790527344,297.63800048828125,300.6277770996094,281.8918151855469,1.0,1.0,1.0,0.0,0.0058080595917999,1.0,-0.0112240491434931,0.0035686423070728,0.0076554068364202,-0.0270576477050781,0.5175853967666626,0.5175853967666626,0.0,-0.1040565520524978,410.0,288.0408020019531,-0.0,31.324901580810547,1.0,281.91900634765625,281.9548645019531,289.700927734375,289.7487487792969,320.6316223144531,318.6473388671875,282.45001220703125,41344.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5339940786361694,1.5340044498443604,1.570148668861293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3155160053865984e-05,0.0,223.82334899902344,1895.4371337890625,0.0,0.0,0.4816495776176452,1.0,0.0,3.0,1.0,0.0
12055500,301.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393920898437,0.3757240176200866,1.0,0.0006873153033666,301.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393920898437,0.3757240176200866,1.0,0.0007237761165015,301.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393920898437,0.3757240176200866,1.0,0.0005345785757526,301.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393920898437,0.3757240176200866,1.0,0.0007237761165015,301.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393920898437,0.3757240176200866,1.0,0.0034332822542637,281.7962646484375,284.95001220703125,295.8136291503906,288.1183166503906,297.4968566894531,299.7762756347656,281.9203186035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0073220925405621,0.0035692336969077,0.0037528586108237,-0.0275503583252429,0.4965710937976837,0.4965710937976837,0.0,-0.1610919088125229,410.0,163.902587890625,-0.0,20.435375213623047,1.0,281.9393920898437,281.9612121582031,289.61529541015625,289.660400390625,320.6316223144531,318.6473388671875,282.45001220703125,40874.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4163992404937744,1.416409254074097,1.338643187409616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3046191674657166e-05,0.0,192.52967834472656,1895.4371337890625,0.0,0.0,0.4616940021514892,1.0,0.0,3.0,1.0,0.0
12055560,301.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8902282714844,0.3787067234516144,1.0,0.0006704309489578,301.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8902282714844,0.3787067234516144,1.0,0.0007059960626065,301.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8902282714844,0.3787067234516144,1.0,0.0005214462871663,301.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8902282714844,0.3787067234516144,1.0,0.0007059960626065,301.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8902282714844,0.3787067234516144,1.0,0.0033489412162452,281.79742431640625,284.95001220703125,295.82293701171875,288.1194152832031,297.3929443359375,298.9954833984375,281.9388732910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387477219104,0.0035692839883267,0.0035694637335836,-0.0287986956536769,0.475565493106842,0.475565493106842,0.0,-0.1740328520536422,410.0,112.9681396484375,-0.0,19.933473587036133,1.0,281.9516296386719,281.9674072265625,289.5343933105469,289.57696533203125,320.6316223144531,318.6473388671875,282.75,40410.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3063809871673584,1.3063905239105225,1.1387625420411497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2948722946457565e-05,0.0,166.16175842285156,1895.4371337890625,0.0,0.0,0.4436432421207428,1.0,0.0,3.0,1.0,0.0
12055620,301.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992858886719,0.3787856698036194,1.0,0.0006699956138618,301.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992858886719,0.3787856698036194,1.0,0.0007055376772768,301.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992858886719,0.3787856698036194,1.0,0.0005211076932027,301.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992858886719,0.3787856698036194,1.0,0.0007055376772768,301.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992858886719,0.3787856698036194,1.0,0.0033467668108642,281.8007507324219,284.95001220703125,295.8414306640625,288.12176513671875,297.20623779296875,297.80548095703125,281.9607849121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386494673788,0.0035693305544555,0.0035693186800926,-0.0312872342765331,0.4335970282554626,0.4335970282554626,0.0,-0.1949407309293747,410.0,93.7043914794922,-0.0,19.920530319213867,1.0,281.96905517578125,281.9842224121094,289.3861083984375,289.4240417480469,320.6316223144531,318.6473388671875,283.04998779296875,39566.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1092901229858398,1.1092987060546875,8.210766822003279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2773972634458914e-05,0.0,125.45262145996094,1895.4371337890625,0.0,0.0,0.41287961602211,1.0,0.0,3.0,1.0,0.0
12055680,301.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992858886719,0.3787856698036194,1.0,0.0006699956138618,301.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992858886719,0.3787856698036194,1.0,0.0007055376772768,301.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992858886719,0.3787856698036194,1.0,0.0005211076932027,301.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992858886719,0.3787856698036194,1.0,0.0007055376772768,301.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7992858886719,0.3787856698036194,1.0,0.0033467668108642,281.8007507324219,284.95001220703125,295.8414306640625,288.12176513671875,297.20623779296875,297.80548095703125,281.9607849121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386494673788,0.0035693305544555,0.0035693186800926,-0.0312872342765331,0.4335970282554626,0.4335970282554626,0.0,-0.1949407309293747,410.0,93.7043914794922,-0.0,19.920530319213867,1.0,281.96905517578125,281.9842224121094,289.3861083984375,289.4240417480469,320.6316223144531,318.6473388671875,283.04998779296875,39566.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1092901229858398,1.1092987060546875,8.210766822003279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2773972634458914e-05,0.0,125.45262145996094,1895.4371337890625,0.0,0.0,0.41287961602211,1.0,0.0,3.0,1.0,0.0
12055740,301.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7173156738281,0.3787843883037567,1.0,0.0006700030644424,301.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7173156738281,0.3787843883037567,1.0,0.0007055454771034,301.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7173156738281,0.3787843883037567,1.0,0.0005211134557612,301.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7173156738281,0.3787843883037567,1.0,0.0007055454771034,301.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7173156738281,0.3787843883037567,1.0,0.0033468038309365,281.80535888671875,284.95001220703125,295.8598327636719,288.1243591308594,297.0440368652344,297.0177001953125,281.9770812988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387342177331,0.0035693736281245,0.0035693608224391,-0.0336046293377876,0.3916984796524048,0.3916984796524048,0.0,-0.2143895626068115,410.0,91.64471435546876,-0.0,19.92074584960937,1.0,281.98492431640625,282.0023803710937,289.2539367675781,289.2877197265625,320.6316223144531,318.6473388671875,283.1499938964844,38865.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.940883994102478,0.9408921003341676,5.906981570547033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.261812889832072e-05,0.0,96.69683074951172,1895.4371337890625,0.0,0.0,0.3861462771892547,1.0,0.0,3.0,1.0,0.0
12055800,301.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7173156738281,0.3787843883037567,1.0,0.0006700030644424,301.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7173156738281,0.3787843883037567,1.0,0.0007055454771034,301.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7173156738281,0.3787843883037567,1.0,0.0005211134557612,301.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7173156738281,0.3787843883037567,1.0,0.0007055454771034,301.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7173156738281,0.3787843883037567,1.0,0.0033468038309365,281.80535888671875,284.95001220703125,295.8598327636719,288.1243591308594,297.0440368652344,297.0177001953125,281.9770812988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387342177331,0.0035693736281245,0.0035693608224391,-0.0336046293377876,0.3916984796524048,0.3916984796524048,0.0,-0.2143895626068115,410.0,91.64471435546876,-0.0,19.92074584960937,1.0,281.98492431640625,282.0023803710937,289.2539367675781,289.2877197265625,320.6316223144531,318.6473388671875,283.1499938964844,38865.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.940883994102478,0.9408921003341676,5.906981570547033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.261812889832072e-05,0.0,96.69683074951172,1895.4371337890625,0.0,0.0,0.3861462771892547,1.0,0.0,3.0,1.0,0.0
