time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055860,301.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6434631347656,0.3787833154201507,1.0,0.0006700091762468,301.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6434631347656,0.3787833154201507,1.0,0.0007055519381538,301.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6434631347656,0.3787833154201507,1.0,0.000521118286997,301.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6434631347656,0.3787833154201507,1.0,0.0007055519381538,301.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6434631347656,0.3787833154201507,1.0,0.0033468347974121,281.8110656738281,284.95001220703125,295.8780822753906,288.1272277832031,296.9032592773437,296.5277099609375,281.9924011230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388101205229,0.0035694118123501,0.0035693983081728,-0.0356654413044452,0.3498832881450653,0.3498832881450653,0.0,-0.2316884398460388,410.0,90.9324722290039,-0.0,19.92092514038086,1.0,282.0005187988281,282.02105712890625,289.13604736328125,289.1661682128906,320.6316223144531,318.6473388671875,283.1499938964844,37681.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7913498878479004,0.7913573980331421,4.178597379222993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.247818676754832e-05,0.0,74.24848937988281,1895.4371337890625,0.0,0.0,0.3626576662063598,1.0,0.0,3.0,1.0,0.0
12055920,301.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6434631347656,0.3787833154201507,1.0,0.0006700091762468,301.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6434631347656,0.3787833154201507,1.0,0.0007055519381538,301.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6434631347656,0.3787833154201507,1.0,0.000521118286997,301.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6434631347656,0.3787833154201507,1.0,0.0007055519381538,301.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6434631347656,0.3787833154201507,1.0,0.0033468347974121,281.8110656738281,284.95001220703125,295.8780822753906,288.1272277832031,296.9032592773437,296.5277099609375,281.9924011230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388101205229,0.0035694118123501,0.0035693983081728,-0.0356654413044452,0.3498832881450653,0.3498832881450653,0.0,-0.2316884398460388,410.0,90.9324722290039,-0.0,19.92092514038086,1.0,282.0005187988281,282.02105712890625,289.13604736328125,289.1661682128906,320.6316223144531,318.6473388671875,283.1499938964844,37681.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7913498878479004,0.7913573980331421,4.178597379222993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.247818676754832e-05,0.0,74.24848937988281,1895.4371337890625,0.0,0.0,0.3626576662063598,1.0,0.0,3.0,1.0,0.0
12055980,301.91558837890625,297.1499938964844,293.1499938964844,0.3268699645996094,-3.224428415298462,282.5921325683594,0.3787826895713806,1.0,0.0006700129015371,301.9807434082031,297.1499938964844,293.1499938964844,0.3268699645996094,-3.3954784870147705,282.5921325683594,0.3787826895713806,1.0,0.000705555838067,301.6295471191406,297.1499938964844,293.1499938964844,0.3268699645996094,-2.5078887939453125,282.5921325683594,0.3787826895713806,1.0,0.0005211211391724,301.1622314453125,297.1499938964844,293.1499938964844,0.3268699645996094,-3.3954784870147705,282.5921325683594,0.3787826895713806,1.0,0.000705555838067,301.252685546875,297.1499938964844,293.1499938964844,0.3268699645996094,-16.106687545776367,282.5921325683594,0.3787826895713806,1.0,0.0033468529582023,281.816162109375,284.95001220703125,295.8919677734375,288.1296081542969,296.80865478515625,296.2956237792969,282.00390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388594806194,0.003569436725229,0.0035694227553904,-0.0370121896266937,0.3179835677146911,0.3179835677146911,0.0,-0.2429951429367065,410.0,90.37325286865234,-0.0,19.921030044555664,1.0,282.0122985839844,282.03570556640625,289.0546569824219,289.0822448730469,320.6316223144531,318.6473388671875,283.1499938964844,36372.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6886192560195923,0.6886264085769653,3.16411146172868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2380889024352655e-05,0.0,60.181339263916016,1895.4371337890625,0.0,0.0,0.3495908975601196,1.0,0.0,3.0,1.0,0.0
12056040,301.9185485839844,297.1499938964844,293.1499938964844,0.3177617192268371,-3.2241852283477783,282.6596374511719,0.3787825405597687,1.0,0.0006700138328596,301.9852600097656,297.1499938964844,293.1499938964844,0.3177617192268371,-3.3952224254608154,282.6596374511719,0.3787825405597687,1.0,0.0007055568275973,301.6341552734375,297.1499938964844,293.1499938964844,0.3177617192268371,-2.507699728012085,282.6596374511719,0.3787825405597687,1.0,0.0005211218376643,301.16650390625,297.1499938964844,293.1499938964844,0.3177617192268371,-3.3952224254608154,282.6596374511719,0.3787825405597687,1.0,0.0007055568275973,301.2559509277344,297.1499938964844,293.1499938964844,0.3177617192268371,-16.105472564697266,282.6596374511719,0.3787825405597687,1.0,0.0033468576148152,281.8178405761719,284.95001220703125,295.8962097167969,288.1303405761719,296.7815856933594,296.24267578125,282.0074157714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388729847967,0.0035694437101483,0.003569429507479,-0.037380676716566,0.3081650733947754,0.3081650733947754,0.0,-0.2460890412330627,410.0,90.25453186035156,-0.0,19.921056747436523,1.0,282.01593017578125,282.04022216796875,289.031005859375,289.057861328125,320.6316223144531,318.6473388671875,283.1499938964844,36171.51171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6614269018173218,0.6614339351654053,2.9191550510176973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2352469133911654e-05,0.0,56.939979553222656,1895.4371337890625,0.0,0.0,0.343089759349823,1.0,0.0,3.0,1.0,0.0
12056100,301.9244384765625,297.1499938964844,293.1499938964844,0.2903346121311188,-3.2236454486846924,282.798583984375,0.3787822425365448,1.0,0.0006700154626742,301.994384765625,297.1499938964844,293.1499938964844,0.2903346121311188,-3.3946540355682373,282.798583984375,0.3787822425365448,1.0,0.0007055585156194,301.6435546875,297.1499938964844,293.1499938964844,0.2903346121311188,-2.507279872894287,282.798583984375,0.3787822425365448,1.0,0.0005211231182329,301.1750793457031,297.1499938964844,293.1499938964844,0.2903346121311188,-3.3946540355682373,282.798583984375,0.3787822425365448,1.0,0.0007055585156194,301.2625427246094,297.1499938964844,293.1499938964844,0.2903346121311188,-16.1027774810791,282.798583984375,0.3787822425365448,1.0,0.0033468659967184,281.8215637207031,284.95001220703125,295.9052429199219,288.1319885253906,296.7271423339844,296.1527099609375,282.01483154296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388990618288,0.0035694567486643,0.0035694420803338,-0.0380824133753776,0.2873459160327911,0.2873459160327911,0.0,-0.2519813477993011,410.0,89.8006820678711,-0.0,19.92110252380371,1.0,282.0235290527344,282.050048828125,288.9828796386719,289.0082092285156,320.6316223144531,318.6473388671875,283.1499938964844,35131.30859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6018739342689514,0.6018807291984558,2.4171551871177144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.229445428587496e-05,0.0,49.43172073364258,1895.4371337890625,0.0,0.0,0.3361851871013641,1.0,0.0,3.0,1.0,0.0
12056160,301.929931640625,297.1499938964844,293.1499938964844,0.2521664798259735,-3.223064661026001,282.9317321777344,0.3787820637226105,1.0,0.0006700166268274,302.0028991699219,297.1499938964844,293.1499938964844,0.2521664798259735,-3.3940422534942627,282.9317321777344,0.3787820637226105,1.0,0.0007055597379803,301.65252685546875,297.1499938964844,293.1499938964844,0.2521664798259735,-2.5068280696868896,282.9317321777344,0.3787820637226105,1.0,0.0005211240495555,301.1830749511719,297.1499938964844,293.1499938964844,0.2521664798259735,-3.3940422534942627,282.9317321777344,0.3787820637226105,1.0,0.0007055597379803,301.26873779296875,297.1499938964844,293.1499938964844,0.2521664798259735,-16.09987449645996,282.9317321777344,0.3787820637226105,1.0,0.0033468715846538,281.82550048828125,284.95001220703125,295.91424560546875,288.1337280273437,296.6766357421875,296.0877685546875,282.02215576171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138920482248,0.0035694674588739,0.0035694527905434,-0.0386666692793369,0.2665552794933319,0.2665552794933319,0.0,-0.2568875253200531,410.0,89.55023956298828,-0.0,19.92113494873047,1.0,282.0311279296875,282.0599060058594,288.9374389648437,288.9613647460937,320.6316223144531,318.6473388671875,283.1499938964844,34694.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5521832704544067,0.5521899461746216,2.0345106932495586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2239426218438894e-05,0.0,44.091590881347656,1895.4371337890625,0.0,0.0,0.3269778490066528,1.0,0.0,3.0,1.0,0.0
12056220,301.9400329589844,297.1499938964844,293.1499938964844,0.1455123126506805,-3.221576690673828,283.181640625,0.3787819743156433,1.0,0.0006700173253193,302.0185241699219,297.1499938964844,293.1499938964844,0.1455123126506805,-3.3924753665924072,283.181640625,0.3787819743156433,1.0,0.0007055604946799,301.6695556640625,297.1499938964844,293.1499938964844,0.1455123126506805,-2.5056707859039307,283.181640625,0.3787819743156433,1.0,0.0005211245734244,301.1975402832031,297.1499938964844,293.1499938964844,0.1455123126506805,-3.3924753665924072,283.181640625,0.3787819743156433,1.0,0.0007055604946799,301.2801513671875,297.1499938964844,293.1499938964844,0.1455123126506805,-16.09244155883789,283.181640625,0.3787819743156433,1.0,0.0033468753099441,281.8339538574219,284.95001220703125,295.9321594238281,288.1373291015625,296.5863952636719,296.0108337402344,282.0365905761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389488875865,0.0035694818943738,0.0035694669932127,-0.0394441895186901,0.2250637263059616,0.2250637263059616,0.0,-0.26341712474823,410.0,88.7585220336914,-0.0,19.92115020751953,1.0,282.0461120605469,282.08013916015625,288.8541259765625,288.8753967285156,320.6316223144531,318.6473388671875,283.1499938964844,33266.52734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4607189893722534,0.4663355648517608,1.4163341610640146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2137690141098574e-05,0.0,34.84667205810547,1895.4371337890625,0.0,0.0,0.3137325346469879,1.0,0.0,3.0,1.0,0.0
12056280,301.9400329589844,297.1499938964844,293.1499938964844,0.1455123126506805,-3.221576690673828,283.181640625,0.3787819743156433,1.0,0.0006700173253193,302.0185241699219,297.1499938964844,293.1499938964844,0.1455123126506805,-3.3924753665924072,283.181640625,0.3787819743156433,1.0,0.0007055604946799,301.6695556640625,297.1499938964844,293.1499938964844,0.1455123126506805,-2.5056707859039307,283.181640625,0.3787819743156433,1.0,0.0005211245734244,301.1975402832031,297.1499938964844,293.1499938964844,0.1455123126506805,-3.3924753665924072,283.181640625,0.3787819743156433,1.0,0.0007055604946799,301.2801513671875,297.1499938964844,293.1499938964844,0.1455123126506805,-16.09244155883789,283.181640625,0.3787819743156433,1.0,0.0033468753099441,281.8339538574219,284.95001220703125,295.9321594238281,288.1373291015625,296.5863952636719,296.0108337402344,282.0365905761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389488875865,0.0035694818943738,0.0035694669932127,-0.0394441895186901,0.2250637263059616,0.2250637263059616,0.0,-0.26341712474823,410.0,88.7585220336914,-0.0,19.92115020751953,1.0,282.0461120605469,282.08013916015625,288.8541259765625,288.8753967285156,320.6316223144531,318.6473388671875,283.1499938964844,33266.52734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4607189893722534,0.4663355648517608,1.4163341610640146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2137690141098574e-05,0.0,34.84667205810547,1895.4371337890625,0.0,0.0,0.3137325346469879,1.0,0.0,3.0,1.0,0.0
12056340,301.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.167724609375,0.3787823021411896,1.0,0.0006700156955048,302.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.167724609375,0.3787823021411896,1.0,0.0007055588066577,301.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.167724609375,0.3787823021411896,1.0,0.0005211233510635,301.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.167724609375,0.3787823021411896,1.0,0.0007055588066577,301.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.167724609375,0.3787823021411896,1.0,0.0033468671608716,281.8431396484375,284.95001220703125,295.95001220703125,288.1412048339844,296.5091552734375,295.9781799316406,282.05078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389558725059,0.0035694856196641,0.0035694704856723,-0.0396377183496952,0.1836997121572494,0.1836997121572494,0.0,-0.2650425732135772,410.0,87.78136444091797,-0.0,19.92109680175781,1.0,282.0609741210937,282.10113525390625,288.77996826171875,288.79888916015625,320.6316223144531,318.6473388671875,283.1499938964844,31660.55078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3829198181629181,0.464303195476532,9.793321709139493e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.204599124728702e-05,0.0,32.63597869873047,1895.4371337890625,0.0,0.0,0.3049074113368988,1.0,0.0,3.0,1.0,0.0
12056400,301.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.167724609375,0.3787823021411896,1.0,0.0006700156955048,302.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.167724609375,0.3787823021411896,1.0,0.0007055588066577,301.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.167724609375,0.3787823021411896,1.0,0.0005211233510635,301.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.167724609375,0.3787823021411896,1.0,0.0007055588066577,301.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.167724609375,0.3787823021411896,1.0,0.0033468671608716,281.8431396484375,284.95001220703125,295.95001220703125,288.1412048339844,296.5091552734375,295.9781799316406,282.05078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389558725059,0.0035694856196641,0.0035694704856723,-0.0396377183496952,0.1836997121572494,0.1836997121572494,0.0,-0.2650425732135772,410.0,87.78136444091797,-0.0,19.92109680175781,1.0,282.0609741210937,282.10113525390625,288.77996826171875,288.79888916015625,320.6316223144531,318.6473388671875,283.1499938964844,31660.55078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3829198181629181,0.464303195476532,9.793321709139493e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.204599124728702e-05,0.0,32.63597869873047,1895.4371337890625,0.0,0.0,0.3049074113368988,1.0,0.0,3.0,1.0,0.0
12056460,302.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615234375,0.3787828683853149,1.0,0.0006700127269141,302.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615234375,0.3787828683853149,1.0,0.0007055556634441,301.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615234375,0.3787828683853149,1.0,0.0005211210227571,301.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615234375,0.3787828683853149,1.0,0.0007055556634441,301.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615234375,0.3787828683853149,1.0,0.0033468522597104,281.8529357910156,284.95001220703125,295.9677429199219,288.1468505859375,296.4432373046875,295.9694519042969,282.06475830078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389423683285,0.0035694788675755,0.0035694637335836,-0.0392726957798004,0.1424704045057296,0.1424704045057296,0.0,-0.2619771659374237,410.0,87.2295150756836,-0.0,19.92100143432617,1.0,282.0756530761719,282.1230773925781,288.71405029296875,288.7308654785156,320.6316223144531,318.6473388671875,283.1499938964844,30376.759765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3195633888244629,0.4706706404685974,7.213624808599661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.1963423680281267e-05,0.0,31.48983764648437,1895.4371337890625,0.0,0.0,0.2981539368629455,1.0,0.0,3.0,1.0,0.0
12056520,302.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615234375,0.3787828683853149,1.0,0.0006700127269141,302.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615234375,0.3787828683853149,1.0,0.0007055556634441,301.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615234375,0.3787828683853149,1.0,0.0005211210227571,301.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615234375,0.3787828683853149,1.0,0.0007055556634441,301.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615234375,0.3787828683853149,1.0,0.0033468522597104,281.8529357910156,284.95001220703125,295.9677429199219,288.1468505859375,296.4432373046875,295.9694519042969,282.06475830078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389423683285,0.0035694788675755,0.0035694637335836,-0.0392726957798004,0.1424704045057296,0.1424704045057296,0.0,-0.2619771659374237,410.0,87.2295150756836,-0.0,19.92100143432617,1.0,282.0756530761719,282.1230773925781,288.71405029296875,288.7308654785156,320.6316223144531,318.6473388671875,283.1499938964844,30376.759765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3195633888244629,0.4706706404685974,7.213624808599661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.1963423680281267e-05,0.0,31.48983764648437,1895.4371337890625,0.0,0.0,0.2981539368629455,1.0,0.0,3.0,1.0,0.0
12056580,302.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.96563720703125,0.3787837028503418,1.0,0.0006700082449242,302.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96563720703125,0.3787837028503418,1.0,0.0007055509486235,301.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96563720703125,0.3787837028503418,1.0,0.0005211175302974,301.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.96563720703125,0.3787837028503418,1.0,0.0007055509486235,301.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.96563720703125,0.3787837028503418,1.0,0.0033468301407992,281.86328125,284.95001220703125,295.9853820800781,288.1556091308594,296.3873596191406,295.97320556640625,282.07843017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389121003448,0.003569463500753,0.0035694488324224,-0.0384469181299209,0.1013828366994857,0.1013828366994857,0.0,-0.2550426721572876,410.0,87.05550384521484,-0.0,19.92086410522461,1.0,282.0901184082031,282.1462097167969,288.65582275390625,288.670654296875,320.6316223144531,318.6473388671875,283.1499938964844,29226.861328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2671151161193847,0.4738818705081939,5.651289214370081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.188932532793842e-05,0.0,30.318321228027344,1895.4371337890625,0.0,0.0,0.2920551300048828,1.0,0.0,3.0,1.0,0.0
12056640,302.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.96563720703125,0.3787837028503418,1.0,0.0006700082449242,302.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96563720703125,0.3787837028503418,1.0,0.0007055509486235,301.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96563720703125,0.3787837028503418,1.0,0.0005211175302974,301.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.96563720703125,0.3787837028503418,1.0,0.0007055509486235,301.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.96563720703125,0.3787837028503418,1.0,0.0033468301407992,281.86328125,284.95001220703125,295.9853820800781,288.1556091308594,296.3873596191406,295.97320556640625,282.07843017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389121003448,0.003569463500753,0.0035694488324224,-0.0384469181299209,0.1013828366994857,0.1013828366994857,0.0,-0.2550426721572876,410.0,87.05550384521484,-0.0,19.92086410522461,1.0,282.0901184082031,282.1462097167969,288.65582275390625,288.670654296875,320.6316223144531,318.6473388671875,283.1499938964844,29226.861328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2671151161193847,0.4738818705081939,5.651289214370081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.188932532793842e-05,0.0,30.318321228027344,1895.4371337890625,0.0,0.0,0.2920551300048828,1.0,0.0,3.0,1.0,0.0
12056700,302.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9212951660156,0.3787842094898224,1.0,0.0006700055673718,302.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9212951660156,0.3787842094898224,1.0,0.0007055481546558,301.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9212951660156,0.3787842094898224,1.0,0.0005211154348216,301.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9212951660156,0.3787842094898224,1.0,0.0007055481546558,301.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9212951660156,0.3787842094898224,1.0,0.0033468166366219,281.86865234375,284.95001220703125,295.99420166015625,288.1611328125,296.36279296875,295.9776611328125,282.085205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388911455869,0.0035694527905434,0.0035694383550435,-0.0378744527697563,0.0808940082788467,0.0808940082788467,0.0,-0.2502357065677643,410.0,86.89735412597656,-0.0,19.92078018188477,1.0,282.0972900390625,282.1582946777344,288.6294250488281,288.643310546875,320.6316223144531,318.6473388671875,283.1499938964844,28377.19140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2429968267679214,0.473847359418869,5.0279083119164625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.185527020832524e-05,0.0,29.37044143676757,1895.4371337890625,0.0,0.0,0.2906301021575928,1.0,0.0,3.0,1.0,0.0
12056760,301.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4178466796875,0.9990000128746032,1.0,0.499905526638031,301.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4178466796875,0.9990000128746032,1.0,0.5264245867729187,301.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4178466796875,0.9990000128746032,1.0,0.3888154029846191,301.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4178466796875,0.9990000128746032,1.0,0.5264245867729187,301.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4178466796875,0.9990000128746032,1.0,2.497131586074829,294.4970397949219,284.95001220703125,296.0029602050781,288.1673583984375,300.3912048339844,301.7174987792969,294.7572937011719,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.33685827255249,0.0004159609961789,5.336442470550537,-1.235954999923706,0.2525607049465179,0.2525607049465179,0.0,256.6819763183594,410.0,28287.208984375,-0.0,12780.8701171875,1.0,282.1416931152344,284.9721984863281,288.6060791015625,288.6337280273437,320.6316223144531,318.6473388671875,283.1499938964844,26878.78125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3333145976066589,0.5683770179748535,7.691106418405981e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,649.21923828125,0.0,34.46556091308594,1895.4371337890625,0.0,0.0,0.290512204170227,1.0,0.0,3.0,1.0,0.0
12056820,301.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3094787597656,0.9990000128746032,1.0,0.5299744009971619,301.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3094787597656,0.9990000128746032,1.0,0.5580886006355286,301.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3094787597656,0.9990000128746032,1.0,0.4122023284435272,300.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3094787597656,0.9990000128746032,1.0,0.5580886006355286,300.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3094787597656,0.9990000128746032,1.0,2.647331953048706,295.3061828613281,284.95001220703125,296.0150146484375,288.1770324707031,300.0937194824219,301.273681640625,295.2877197265625,1.0,1.0,1.0,0.0,0.4753893315792084,1.0,-5.658531188964844,4.996673669666052e-05,5.658481121063232,-1.2726410627365112,0.3575461208820343,0.3575461208820343,0.0,292.23565673828125,410.0,28055.765625,-0.0,13426.9306640625,1.0,282.4946594238281,293.16705322265625,289.4853210449219,290.2373046875,320.6316223144531,318.6473388671875,283.1499938964844,25347.94140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6134885549545288,0.630516767501831,2.5113454427128093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,4180.658203125,0.0,39.451416015625,1895.4371337890625,0.0,0.0,0.2997758388519287,1.0,0.0,3.0,1.0,0.0
12056880,301.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9446716308594,0.9990000128746032,1.0,0.5317718982696533,301.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9446716308594,0.9990000128746032,1.0,0.5599814057350159,301.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9446716308594,0.9990000128746032,1.0,0.4136003851890564,300.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9446716308594,0.9990000128746032,1.0,0.5599814057350159,300.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9446716308594,0.9990000128746032,1.0,2.656310796737671,294.9388427734375,284.95001220703125,296.0204467773437,288.1818542480469,299.97344970703125,301.1143493652344,294.9086608886719,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677759170532227,2.701935591176152e-05,5.677732467651367,-1.274768352508545,0.3949562311172485,0.3949562311172485,0.0,294.4407958984375,410.0,29976.56640625,-0.0,13463.2666015625,1.0,282.617919921875,293.2969055175781,290.3694763183594,291.3382568359375,320.6316223144531,318.6473388671875,283.1499938964844,24591.748046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7014642953872681,0.7020797729492188,3.283254912389566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,4659.86962890625,0.0,44.713375091552734,1895.4371337890625,0.0,0.0,0.3031773567199707,1.0,0.0,3.0,1.0,0.0
12056940,300.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.166015625,0.9990000128746032,1.0,0.5324585437774658,301.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.166015625,0.9990000128746032,1.0,0.5607044696807861,300.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.166015625,0.9990000128746032,1.0,0.4141344130039215,300.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.166015625,0.9990000128746032,1.0,0.5607044696807861,300.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.166015625,0.9990000128746032,1.0,2.659740686416626,294.1600646972656,284.95001220703125,296.0302124023437,288.1910705566406,299.7694091796875,300.8476257324219,294.12969970703125,1.0,1.0,1.0,0.0,0.8240000009536743,1.0,-5.6851067543029785,1.8206832464784384e-05,5.685088634490967,-1.275529861450195,0.4562782049179077,0.4562782049179077,0.0,295.2905578613281,410.0,33361.2421875,-0.0,13477.068359375,1.0,282.8051452636719,292.6162109375,292.2243957519531,293.4164428710937,320.6316223144531,318.6473388671875,283.1499938964844,22712.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.146771028637886,1.0,0.0,0.0,0.8520179986953735,0.85202556848526,4.843853318448056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5373.93310546875,0.0,55.91809844970703,1895.4371337890625,0.0,0.0,0.3181260824203491,1.0,0.0,3.0,1.0,0.0
12057000,300.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5641784667969,0.9990000128746032,1.0,0.5325396656990051,300.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5641784667969,0.9990000128746032,1.0,0.560789942741394,300.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5641784667969,0.9990000128746032,1.0,0.4141975343227386,300.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5641784667969,0.9990000128746032,1.0,0.560789942741394,300.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5641784667969,0.9990000128746032,1.0,2.660145998001098,293.5586242675781,284.95001220703125,296.0378723144531,288.1988830566406,299.6198425292969,300.6526184082031,293.5303649902344,1.0,1.0,1.0,0.0,1.0,1.0,-5.685975074768066,1.7162647054647096e-05,5.685957908630371,-1.275612235069275,0.5005068182945251,0.5005068182945251,0.0,295.39178466796875,410.0,35920.84765625,-0.0,13478.6962890625,1.0,282.919677734375,292.0275573730469,293.32958984375,294.9933166503906,320.6316223144531,318.6473388671875,283.1499938964844,21733.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059004485607147,1.0,0.0,0.0,0.9820075035095216,0.9820127487182616,6.434622434881021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5828.25927734375,0.0,68.42012023925781,1895.4371337890625,0.0,286.1668395996094,0.3301166296005249,1.0,0.0,3.0,1.0,0.0
12057060,300.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4284362792969,0.9990000128746032,1.0,0.5319218635559082,300.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4284362792969,0.9990000128746032,1.0,0.5601392984390259,300.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4284362792969,0.9990000128746032,1.0,0.4137170016765594,299.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4284362792969,0.9990000128746032,1.0,0.5601392984390259,299.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4284362792969,0.9990000128746032,1.0,2.657059669494629,292.42401123046875,284.95001220703125,296.0552062988281,288.21826171875,299.320068359375,300.2607727050781,292.4015808105469,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.679342269897461,2.479695285728667e-05,5.679317474365234,-1.2734260559082031,0.5924110412597656,0.5924110412597656,0.0,294.7698059082031,410.0,40522.51171875,-0.0,13466.2890625,1.0,283.0751647949219,290.9052124023437,292.9956970214844,295.7987060546875,320.6316223144531,318.6473388671875,283.1499938964844,19156.06640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007243275642395,1.0,0.0,0.0,1.2727822065353394,1.2727876901626587,1.0809399952904641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,6062.8369140625,0.0,103.56670379638672,1895.4371337890625,0.0,2478.049072265625,0.3695274889469147,1.0,0.0,3.0,1.0,0.0
12057120,300.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4284362792969,0.9990000128746032,1.0,0.5319218635559082,300.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4284362792969,0.9990000128746032,1.0,0.5601392984390259,300.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4284362792969,0.9990000128746032,1.0,0.4137170016765594,299.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4284362792969,0.9990000128746032,1.0,0.5601392984390259,299.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4284362792969,0.9990000128746032,1.0,2.657059669494629,292.42401123046875,284.95001220703125,296.0552062988281,288.21826171875,299.320068359375,300.2607727050781,292.4015808105469,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.679342269897461,2.479695285728667e-05,5.679317474365234,-1.2734260559082031,0.5924110412597656,0.5924110412597656,0.0,294.7698059082031,410.0,40522.51171875,-0.0,13466.2890625,1.0,283.0751647949219,290.9052124023437,292.9956970214844,295.7987060546875,320.6316223144531,318.6473388671875,283.1499938964844,19156.06640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007243275642395,1.0,0.0,0.0,1.2727822065353394,1.2727876901626587,1.0809399952904641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,6062.8369140625,0.0,103.56670379638672,1895.4371337890625,0.0,2478.049072265625,0.3695274889469147,1.0,0.0,3.0,1.0,0.0
12057180,299.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.9990000128746032,1.0,0.5057505369186401,300.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.9990000128746032,1.0,0.5325797200202942,299.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.9990000128746032,1.0,0.3933615386486053,299.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.9990000128746032,1.0,0.5325797200202942,299.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.9990000128746032,1.0,2.5263288021087646,291.601806640625,284.95001220703125,296.0724792480469,288.2397766113281,299.1085510253906,299.963134765625,291.5799255371094,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.398419380187988,0.0003370617341715,5.398082256317139,-1.187742829322815,0.675674319267273,0.675674319267273,0.0,268.3966064453125,410.0,43755.5859375,-0.0,12911.701171875,1.0,283.1318054199219,290.0115661621094,291.9902648925781,295.0187072753906,320.6316223144531,318.6473388671875,283.1499938964844,17034.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429547786712646,1.0,0.0,0.0,1.5582823753356934,1.5582886934280396,1.620263816448642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,6031.00048828125,0.0,152.75445556640625,1895.4371337890625,0.0,3799.277099609375,0.4182551801204681,1.0,0.0,3.0,1.0,0.0
12057240,299.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.9990000128746032,1.0,0.5057505369186401,300.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.9990000128746032,1.0,0.5325797200202942,299.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.9990000128746032,1.0,0.3933615386486053,299.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.9990000128746032,1.0,0.5325797200202942,299.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.9990000128746032,1.0,2.5263288021087646,291.601806640625,284.95001220703125,296.0724792480469,288.2397766113281,299.1085510253906,299.963134765625,291.5799255371094,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.398419380187988,0.0003370617341715,5.398082256317139,-1.187742829322815,0.675674319267273,0.675674319267273,0.0,268.3966064453125,410.0,43755.5859375,-0.0,12911.701171875,1.0,283.1318054199219,290.0115661621094,291.9902648925781,295.0187072753906,320.6316223144531,318.6473388671875,283.1499938964844,17034.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429547786712646,1.0,0.0,0.0,1.5582823753356934,1.5582886934280396,1.620263816448642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,6031.00048828125,0.0,152.75445556640625,1895.4371337890625,0.0,3799.277099609375,0.4182551801204681,1.0,0.0,3.0,1.0,0.0
12057300,299.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3505249023437,0.4345331192016601,1.0,0.0019464463694021,300.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3505249023437,0.4345331192016601,1.0,0.0020497017540037,299.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3505249023437,0.4345331192016601,1.0,0.001513902680017,299.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3505249023437,0.4345331192016601,1.0,0.0020497017540037,299.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3505249023437,0.4345331192016601,1.0,0.0097229024395346,290.25262451171875,284.95001220703125,296.0810546875,288.25128173828125,299.3103332519531,299.8286437988281,288.6972045898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0204975418746471,0.0035672548692673,0.0169302877038717,-0.0284410379827022,0.6981985569000244,0.6981985569000244,0.0,0.0113306147977709,410.0,13564.8271484375,-0.0,57.86491775512695,1.0,283.1418762207031,287.2561340332031,291.66748046875,294.4436340332031,320.6316223144531,318.6473388671875,283.1499938964844,16788.7578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677584171295166,1.0,0.0,0.0,1.6698713302612305,1.669878005981445,1.860627492078493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,4939.60546875,0.0,178.48681640625,1895.4371337890625,0.0,4021.435546875,0.442541092634201,1.0,0.0,3.0,1.0,0.0
12057360,300.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.3787853717803955,1.0,0.000669811037369,300.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.3787853717803955,1.0,0.000705343321897,300.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.3787853717803955,1.0,0.0005209641531109,299.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.3787853717803955,1.0,0.000705343321897,299.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.324462890625,0.3787853717803955,1.0,0.0033458450343459,290.2221984863281,284.95001220703125,296.08966064453125,288.2632751464844,299.0981750488281,299.1175537109375,285.2032165527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384930051863,0.0035692516248673,0.0035692413803189,-0.0270337462425231,0.7330423593521118,0.7330423593521118,0.0,-0.1592516601085662,410.0,6168.990234375,-0.0,19.92057228088379,1.0,283.1465759277344,284.22283935546875,291.01470947265625,292.4955139160156,320.6316223144531,318.6473388671875,283.1499938964844,16422.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124373197555542,1.0,0.0,0.0,1.7890572547912598,1.7890644073486328,2.135708143669035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2705.869384765625,0.0,209.05259704589844,1895.4371337890625,0.0,3519.209228515625,0.4641216099262237,1.0,0.0,3.0,1.0,0.0
12057420,300.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458190917969,0.3787931501865387,1.0,0.000669784436468,300.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458190917969,0.3787931501865387,1.0,0.0007053152075968,300.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458190917969,0.3787931501865387,1.0,0.0005209434311836,300.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458190917969,0.3787931501865387,1.0,0.0007053152075968,300.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458190917969,0.3787931501865387,1.0,0.0033457118552178,290.1239929199219,284.95001220703125,296.10675048828125,288.2884521484375,298.7388610839844,298.12451171875,283.4190673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384096518158,0.0035692094825208,0.003569200169295,-0.0247529707849025,0.8014429807662964,0.8014429807662964,0.0,-0.1401216834783554,410.0,1026.5194091796875,-0.0,19.91929626464844,1.0,283.14947509765625,283.301025390625,289.9214782714844,290.3355712890625,320.6316223144531,318.6473388671875,283.1499938964844,15344.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256597638130188,1.0,0.0,0.0,2.0150187015533447,2.015026807785034,2.70926562961904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,413.3774719238281,0.0,276.0189819335937,1895.4371337890625,0.0,1080.79833984375,0.5099774599075317,1.0,0.0,3.0,1.0,0.0
12057480,300.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458190917969,0.3787931501865387,1.0,0.000669784436468,300.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458190917969,0.3787931501865387,1.0,0.0007053152075968,300.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458190917969,0.3787931501865387,1.0,0.0005209434311836,300.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458190917969,0.3787931501865387,1.0,0.0007053152075968,300.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458190917969,0.3787931501865387,1.0,0.0033457118552178,290.1239929199219,284.95001220703125,296.10675048828125,288.2884521484375,298.7388610839844,298.12451171875,283.4190673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384096518158,0.0035692094825208,0.003569200169295,-0.0247529707849025,0.8014429807662964,0.8014429807662964,0.0,-0.1401216834783554,410.0,1026.5194091796875,-0.0,19.91929626464844,1.0,283.14947509765625,283.301025390625,289.9214782714844,290.3355712890625,320.6316223144531,318.6473388671875,283.1499938964844,15344.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256597638130188,1.0,0.0,0.0,2.0150187015533447,2.015026807785034,2.70926562961904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,413.3774719238281,0.0,276.0189819335937,1895.4371337890625,0.0,1080.79833984375,0.5099774599075317,1.0,0.0,3.0,1.0,0.0
12057540,301.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.3787944316864013,1.0,0.0006697921780869,301.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.3787944316864013,1.0,0.000705323414877,300.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.3787944316864013,1.0,0.0005209494265727,300.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.3787944316864013,1.0,0.000705323414877,300.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.3787944316864013,1.0,0.0033457505051046,289.9654235839844,284.95001220703125,296.123779296875,288.3152160644531,298.42462158203125,297.5187683105469,283.1844482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383295580744,0.0035691689699888,0.003569160355255,-0.0225674789398908,0.8673202991485596,0.8673202991485596,0.0,-0.1217915266752243,410.0,222.7804718017578,-0.0,19.91908264160156,1.0,283.1499328613281,283.1773986816406,289.52398681640625,289.619873046875,320.6316223144531,318.6473388671875,283.1499938964844,14760.2529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2573878467082977,1.0,0.0,0.0,2.214288711547852,2.2142977714538574,3.271612740718411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,81.16109466552734,0.0,349.1635437011719,1895.4371337890625,0.0,0.0,0.5522135496139526,1.0,0.0,3.0,1.0,0.0
12057600,301.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.3787944316864013,1.0,0.0006697921780869,301.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.3787944316864013,1.0,0.000705323414877,300.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.3787944316864013,1.0,0.0005209494265727,300.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.3787944316864013,1.0,0.000705323414877,300.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.3787944316864013,1.0,0.0033457505051046,289.9654235839844,284.95001220703125,296.123779296875,288.3152160644531,298.42462158203125,297.5187683105469,283.1844482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383295580744,0.0035691689699888,0.003569160355255,-0.0225674789398908,0.8673202991485596,0.8673202991485596,0.0,-0.1217915266752243,410.0,222.7804718017578,-0.0,19.91908264160156,1.0,283.1499328613281,283.1773986816406,289.52398681640625,289.619873046875,320.6316223144531,318.6473388671875,283.1499938964844,14760.2529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2573878467082977,1.0,0.0,0.0,2.214288711547852,2.2142977714538574,3.271612740718411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,81.16109466552734,0.0,349.1635437011719,1895.4371337890625,0.0,0.0,0.5522135496139526,1.0,0.0,3.0,1.0,0.0
12057660,301.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9607238769531,0.3787955641746521,1.0,0.0006697993376292,301.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9607238769531,0.3787955641746521,1.0,0.0007053309236653,301.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9607238769531,0.3787955641746521,1.0,0.0005209550145082,300.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9607238769531,0.3787955641746521,1.0,0.0007053309236653,300.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9607238769531,0.3787955641746521,1.0,0.0033457863610237,289.7572326660156,284.95001220703125,296.1407470703125,288.34326171875,298.15008544921875,297.1380310058594,283.15460205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382545866072,0.0035691312514245,0.0035691233351826,-0.0205302238464355,0.9300768375396729,0.9300768375396729,0.0,-0.1047066897153854,410.0,109.91731262207033,-0.0,19.91889190673828,1.0,283.1499938964844,283.16143798828125,289.4422607421875,289.4800109863281,320.6316223144531,318.6473388671875,283.1499938964844,14522.326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.377646446228028,2.3776566982269287,3.772141212721181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,36.18648147583008,0.0,420.1171875,1895.4371337890625,0.0,0.0,0.5937291979789734,1.0,0.0,3.0,1.0,0.0
