time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057720,301.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9607238769531,0.3787955641746521,1.0,0.0006697993376292,301.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9607238769531,0.3787955641746521,1.0,0.0007053309236653,301.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9607238769531,0.3787955641746521,1.0,0.0005209550145082,300.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9607238769531,0.3787955641746521,1.0,0.0007053309236653,300.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9607238769531,0.3787955641746521,1.0,0.0033457863610237,289.7572326660156,284.95001220703125,296.1407470703125,288.34326171875,298.15008544921875,297.1380310058594,283.15460205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382545866072,0.0035691312514245,0.0035691233351826,-0.0205302238464355,0.9300768375396729,0.9300768375396729,0.0,-0.1047066897153854,410.0,109.91731262207033,-0.0,19.91889190673828,1.0,283.1499938964844,283.16143798828125,289.4422607421875,289.4800109863281,320.6316223144531,318.6473388671875,283.1499938964844,14522.326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.377646446228028,2.3776566982269287,3.772141212721181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,36.18648147583008,0.0,420.1171875,1895.4371337890625,0.0,0.0,0.5937291979789734,1.0,0.0,3.0,1.0,0.0
12057780,301.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.3787965476512909,1.0,0.0006698061479255,301.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.3787965476512909,1.0,0.0007053381414152,301.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.3787965476512909,1.0,0.000520960369613,300.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.3787965476512909,1.0,0.0007053381414152,301.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.3787965476512909,1.0,0.0033458205871284,289.5119323730469,284.95001220703125,296.1576232910156,288.3724365234375,297.9104309082031,296.8918762207031,283.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381870657205,0.0035690970253199,0.0035690900404006,-0.0186871849000453,0.989301323890686,0.989301323890686,0.0,-0.0892520993947982,410.0,96.1554946899414,-0.0,19.918725967407227,1.0,283.1499938964844,283.15899658203125,289.3421325683594,289.375,320.6316223144531,318.6473388671875,283.1499938964844,15258.3876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.569429636001587,2.569441080093384,4.405211768698792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.64366149902344,0.0,521.23876953125,1895.4371337890625,0.0,0.0,0.6383208632469177,1.0,0.0,3.0,1.0,0.0
12057840,301.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.3787965476512909,1.0,0.0006698061479255,301.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.3787965476512909,1.0,0.0007053381414152,301.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.3787965476512909,1.0,0.000520960369613,300.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.3787965476512909,1.0,0.0007053381414152,301.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.3787965476512909,1.0,0.0033458205871284,289.5119323730469,284.95001220703125,296.1576232910156,288.3724365234375,297.9104309082031,296.8918762207031,283.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381870657205,0.0035690970253199,0.0035690900404006,-0.0186871849000453,0.989301323890686,0.989301323890686,0.0,-0.0892520993947982,410.0,96.1554946899414,-0.0,19.918725967407227,1.0,283.1499938964844,283.15899658203125,289.3421325683594,289.375,320.6316223144531,318.6473388671875,283.1499938964844,15258.3876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.569429636001587,2.569441080093384,4.405211768698792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.64366149902344,0.0,521.23876953125,1895.4371337890625,0.0,0.0,0.6383208632469177,1.0,0.0,3.0,1.0,0.0
12057900,301.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6632080078125,0.3787969946861267,1.0,0.0006698095239698,301.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6632080078125,0.3787969946861267,1.0,0.0007053416920825,301.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6632080078125,0.3787969946861267,1.0,0.0005209629889577,301.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6632080078125,0.3787969946861267,1.0,0.0007053416920825,301.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6632080078125,0.3787969946861267,1.0,0.0033458373509347,289.3787536621094,284.95001220703125,296.1660461425781,288.38739013671875,297.8023681640625,296.8020324707031,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381563320755,0.0035690816584974,0.0035690749064087,-0.0178519524633884,1.0,1.0,0.0,-0.0822487771511077,410.0,95.1262435913086,-0.0,19.91865348815918,1.0,283.1499938964844,283.1585388183594,289.2967224121094,289.32769775390625,320.6316223144531,318.6473388671875,283.1499938964844,16069.5302734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.669724225997925,2.669736623764038,4.755828513225424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.177553176879883,0.0,582.4833374023438,1895.4371337890625,0.0,0.0,0.6593189835548401,1.0,0.0,3.0,1.0,0.0
12057960,301.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528564453125,0.3787973821163177,1.0,0.0006698129000142,301.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528564453125,0.3787973821163177,1.0,0.0007053452427498,301.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528564453125,0.3787973821163177,1.0,0.0005209656083025,301.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528564453125,0.3787973821163177,1.0,0.0007053452427498,301.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528564453125,0.3787973821163177,1.0,0.003345854114741,289.2401733398437,284.95001220703125,296.1744384765625,288.4025573730469,297.7015686035156,296.7283630371094,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138127926737,0.0035690672229975,0.0035690607037395,-0.0170795116573572,1.0,1.0,0.0,-0.0757721811532974,410.0,94.73458099365234,-0.0,19.918588638305664,1.0,283.1499938964844,283.1582946777344,289.2545471191406,289.2837829589844,320.6316223144531,318.6473388671875,283.1499938964844,16941.923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.741615056991577,2.7416279315948486,5.015407964492624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,29.962825775146484,0.0,630.791015625,1895.4371337890625,0.0,0.0,0.6795592308044434,1.0,0.0,3.0,1.0,0.0
12058020,301.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.3787980377674103,1.0,0.0006698196521028,302.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.3787980377674103,1.0,0.0007053523440845,301.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.3787980377674103,1.0,0.0005209708469919,301.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.3787980377674103,1.0,0.0007053523440845,301.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.3787980377674103,1.0,0.0033458878751844,288.9508361816406,284.95001220703125,296.191162109375,288.433349609375,297.5196838378906,296.6167297363281,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380785666406,0.0035690423101186,0.0035690362565219,-0.0157329197973012,1.0,1.0,0.0,-0.0644820183515548,410.0,94.60383605957033,-0.0,19.9184799194336,1.0,283.1499938964844,283.1578674316406,289.1793212890625,289.205322265625,320.6316223144531,318.6473388671875,283.1499938964844,18739.1328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.883358955383301,2.883373260498047,5.54741632186051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,29.81397247314453,0.0,733.7747802734375,1895.4371337890625,0.0,0.0,0.7140740156173706,1.0,0.0,3.0,1.0,0.0
12058080,301.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.3787980377674103,1.0,0.0006698196521028,302.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.3787980377674103,1.0,0.0007053523440845,301.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.3787980377674103,1.0,0.0005209708469919,301.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.3787980377674103,1.0,0.0007053523440845,301.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.3787980377674103,1.0,0.0033458878751844,288.9508361816406,284.95001220703125,296.191162109375,288.433349609375,297.5196838378906,296.6167297363281,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380785666406,0.0035690423101186,0.0035690362565219,-0.0157329197973012,1.0,1.0,0.0,-0.0644820183515548,410.0,94.60383605957033,-0.0,19.9184799194336,1.0,283.1499938964844,283.1578674316406,289.1793212890625,289.205322265625,320.6316223144531,318.6473388671875,283.1499938964844,18739.1328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.883358955383301,2.883373260498047,5.54741632186051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,29.81397247314453,0.0,733.7747802734375,1895.4371337890625,0.0,0.0,0.7140740156173706,1.0,0.0,3.0,1.0,0.0
12058140,301.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640930175781,0.3787983357906341,1.0,0.0006698240176774,302.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640930175781,0.3787983357906341,1.0,0.0007053569424897,301.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640930175781,0.3787983357906341,1.0,0.0005209742230363,301.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640930175781,0.3787983357906341,1.0,0.0007053569424897,301.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640930175781,0.3787983357906341,1.0,0.0033459095284342,288.7598571777344,284.95001220703125,296.20184326171875,288.4533386230469,297.4159240722656,296.5636901855469,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380524896085,0.0035690290387719,0.0035690232180058,-0.0150137124583125,1.0,1.0,0.0,-0.0584522224962711,410.0,94.6527328491211,-0.0,19.918426513671875,1.0,283.1499938964844,283.1576232910156,289.1371459960937,289.1612854003906,320.6316223144531,318.6473388671875,283.1499938964844,19881.798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.969968318939209,2.9699835777282715,5.885684686290915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,29.78337860107422,0.0,801.9036865234375,1895.4371337890625,0.0,0.0,0.7323445677757263,1.0,0.0,3.0,1.0,0.0
12058200,302.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.07470703125,0.3787985146045685,1.0,0.0006698264623992,302.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07470703125,0.3787985146045685,1.0,0.0007053595036268,301.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07470703125,0.3787985146045685,1.0,0.0005209761438891,301.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07470703125,0.3787985146045685,1.0,0.0007053595036268,301.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.07470703125,0.3787985146045685,1.0,0.0033459218684583,288.65118408203125,284.95001220703125,296.2078552246094,288.46466064453125,297.361572265625,296.5386047363281,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380394510924,0.0035690225195139,0.0035690169315785,-0.0146583309397101,1.0,1.0,0.0,-0.0554727762937545,410.0,94.66744232177734,-0.0,19.91840171813965,1.0,283.1499938964844,283.15753173828125,289.1153259277344,289.1384582519531,320.6316223144531,318.6473388671875,283.1499938964844,20359.408203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.00542950630188,3.005445003509521,6.02707245889178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,29.7550106048584,0.0,830.9721069335938,1895.4371337890625,0.0,0.0,0.7438395619392395,1.0,0.0,3.0,1.0,0.0
12058260,302.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.3787988126277923,1.0,0.0006698333309032,302.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.3787988126277923,1.0,0.0007053667795844,301.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.3787988126277923,1.0,0.0005209814989939,301.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.3787988126277923,1.0,0.0007053667795844,301.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.3787988126277923,1.0,0.0033459563273936,288.3470153808594,284.95001220703125,296.2244567871094,288.49627685546875,297.2243957519531,296.482666015625,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713800964877,0.0035690076183527,0.0035690022632479,-0.0138540780171751,1.0,1.0,0.0,-0.0487302020192146,410.0,95.60907745361328,-0.0,19.91834831237793,1.0,283.1499938964844,283.1573486328125,289.0613708496094,289.0819702148437,320.6316223144531,318.6473388671875,283.1499938964844,21841.40234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1128933429718018,3.112910032272339,6.465792807830439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,29.957984924316406,0.0,923.335693359375,1895.4371337890625,0.0,0.0,0.770081639289856,1.0,0.0,3.0,1.0,0.0
12058320,302.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.3787988126277923,1.0,0.0006698333309032,302.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.3787988126277923,1.0,0.0007053667795844,301.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.3787988126277923,1.0,0.0005209814989939,301.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.3787988126277923,1.0,0.0007053667795844,301.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.3787988126277923,1.0,0.0033459563273936,288.3470153808594,284.95001220703125,296.2244567871094,288.49627685546875,297.2243957519531,296.482666015625,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713800964877,0.0035690076183527,0.0035690022632479,-0.0138540780171751,1.0,1.0,0.0,-0.0487302020192146,410.0,95.60907745361328,-0.0,19.91834831237793,1.0,283.1499938964844,283.1573486328125,289.0613708496094,289.0819702148437,320.6316223144531,318.6473388671875,283.1499938964844,21841.40234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1128933429718018,3.112910032272339,6.465792807830439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,29.957984924316406,0.0,923.335693359375,1895.4371337890625,0.0,0.0,0.770081639289856,1.0,0.0,3.0,1.0,0.0
12058380,302.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643310546875,0.3787989616394043,1.0,0.0006698403740301,302.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643310546875,0.3787989616394043,1.0,0.0007053741137497,301.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643310546875,0.3787989616394043,1.0,0.0005209869123063,301.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643310546875,0.3787989616394043,1.0,0.0007053741137497,301.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643310546875,0.3787989616394043,1.0,0.0033459912519901,288.0429992675781,284.95001220703125,296.240966796875,288.5279541015625,297.1056213378906,296.4418029785156,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379896253347,0.0035689973738044,0.0035689922515302,-0.0133083574473857,1.0,1.0,0.0,-0.044155154377222,410.0,96.23807525634766,-0.0,19.91832160949707,1.0,283.1499938964844,283.1571655273437,289.0165710449219,289.0348815917969,320.6316223144531,318.6473388671875,283.1499938964844,23218.158203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.209503650665283,3.2095212936401367,6.873359552628244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.127748489379883,0.0,1012.0003051757812,1895.4371337890625,0.0,0.0,0.7937041521072388,1.0,0.0,3.0,1.0,0.0
12058440,302.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643310546875,0.3787989616394043,1.0,0.0006698403740301,302.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643310546875,0.3787989616394043,1.0,0.0007053741137497,301.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643310546875,0.3787989616394043,1.0,0.0005209869123063,301.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643310546875,0.3787989616394043,1.0,0.0007053741137497,301.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643310546875,0.3787989616394043,1.0,0.0033459912519901,288.0429992675781,284.95001220703125,296.240966796875,288.5279541015625,297.1056213378906,296.4418029785156,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379896253347,0.0035689973738044,0.0035689922515302,-0.0133083574473857,1.0,1.0,0.0,-0.044155154377222,410.0,96.23807525634766,-0.0,19.91832160949707,1.0,283.1499938964844,283.1571655273437,289.0165710449219,289.0348815917969,320.6316223144531,318.6473388671875,283.1499938964844,23218.158203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.209503650665283,3.2095212936401367,6.873359552628244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.127748489379883,0.0,1012.0003051757812,1895.4371337890625,0.0,0.0,0.7937041521072388,1.0,0.0,3.0,1.0,0.0
12058500,302.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43505859375,0.3787989914417267,1.0,0.0006698438664898,302.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.43505859375,0.3787989914417267,1.0,0.00070537783904,301.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.43505859375,0.3787989914417267,1.0,0.0005209896480664,301.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.43505859375,0.3787989914417267,1.0,0.00070537783904,301.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43505859375,0.3787989914417267,1.0,0.0033460087142884,287.8922424316406,284.95001220703125,296.24920654296875,288.5437927246094,297.0524597167969,296.4255676269531,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379831060767,0.0035689941141754,0.0035689889919012,-0.0131265139207243,1.0,1.0,0.0,-0.0426306799054145,410.0,96.5828857421875,-0.0,19.918317794799805,1.0,283.1499938964844,283.1570739746094,288.9972839355469,289.0145263671875,320.6316223144531,318.6473388671875,283.1499938964844,23993.46484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.262649774551392,3.2626681327819824,7.102876224962529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.22188186645508,0.0,1063.1107177734375,1895.4371337890625,0.0,0.0,0.8039337992668152,1.0,0.0,3.0,1.0,0.0
12058560,302.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.3787989914417267,1.0,0.0006698474171571,302.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.3787989914417267,1.0,0.0007053815643303,302.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.3787989914417267,1.0,0.0005209924420341,301.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.3787989914417267,1.0,0.0007053815643303,301.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.3787989914417267,1.0,0.0033460264094173,287.74285888671875,284.95001220703125,296.2574462890625,288.5595397949219,297.00311279296875,296.4115600585937,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379784494638,0.003568991785869,0.0035689868964254,-0.0130012454465031,1.0,1.0,0.0,-0.0415804870426654,410.0,96.85890197753906,-0.0,19.918317794799805,1.0,283.1499938964844,283.1570129394531,288.9798889160156,288.99615478515625,320.6316223144531,318.6473388671875,283.1499938964844,24516.353515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2980096340179443,3.2980284690856934,7.25766881259915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.28131866455078,0.0,1098.052001953125,1895.4371337890625,0.0,0.0,0.8153721690177917,1.0,0.0,3.0,1.0,0.0
12058620,302.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.3787989020347595,1.0,0.0006698544020764,302.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.3787989020347595,1.0,0.0007053889567032,302.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.3787989020347595,1.0,0.0005209979135543,301.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.3787989020347595,1.0,0.0007053889567032,301.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.3787989020347595,1.0,0.0033460615668445,287.44940185546875,284.95001220703125,296.2738342285156,288.5907897949219,296.914794921875,296.3890991210937,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379751898348,0.0035689899232238,0.0035689850337803,-0.0129066277295351,1.0,1.0,0.0,-0.0407872460782527,410.0,97.46350860595705,-0.0,19.918331146240234,1.0,283.1499938964844,283.1568908691406,288.9504089355469,288.96490478515625,320.6316223144531,318.6473388671875,283.1499938964844,25760.21484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.380638360977173,3.3806581497192383,7.625893658769201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.43675804138184,0.0,1182.6695556640625,1895.4371337890625,0.0,0.0,0.8356185555458069,1.0,0.0,3.0,1.0,0.0
12058680,302.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.3787989020347595,1.0,0.0006698544020764,302.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.3787989020347595,1.0,0.0007053889567032,302.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.3787989020347595,1.0,0.0005209979135543,301.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.3787989020347595,1.0,0.0007053889567032,301.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.3787989020347595,1.0,0.0033460615668445,287.44940185546875,284.95001220703125,296.2738342285156,288.5907897949219,296.914794921875,296.3890991210937,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379751898348,0.0035689899232238,0.0035689850337803,-0.0129066277295351,1.0,1.0,0.0,-0.0407872460782527,410.0,97.46350860595705,-0.0,19.918331146240234,1.0,283.1499938964844,283.1568908691406,288.9504089355469,288.96490478515625,320.6316223144531,318.6473388671875,283.1499938964844,25760.21484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.380638360977173,3.3806581497192383,7.625893658769201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.43675804138184,0.0,1182.6695556640625,1895.4371337890625,0.0,0.0,0.8356185555458069,1.0,0.0,3.0,1.0,0.0
12058740,302.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.3787987530231476,1.0,0.0006698613869957,302.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.3787987530231476,1.0,0.0007053962908685,302.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.3787987530231476,1.0,0.0005210033268667,301.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.3787987530231476,1.0,0.0007053962908685,301.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.3787987530231476,1.0,0.0033460964914411,287.1648254394531,284.95001220703125,296.2901611328125,288.6215515136719,296.8390197753906,296.37261962890625,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379779838025,0.0035689915530383,0.0035689866635948,-0.0129932882264256,1.0,1.0,0.0,-0.0415137037634849,410.0,98.06354522705078,-0.0,19.918359756469727,1.0,283.1499938964844,283.1567687988281,288.9273681640625,288.94024658203125,320.6316223144531,318.6473388671875,283.1499938964844,26964.126953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.458734035491944,3.458754539489746,7.98229223164526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.598094940185547,0.0,1266.5396728515625,1895.4371337890625,0.0,0.0,0.8547698855400085,1.0,0.0,3.0,1.0,0.0
12058800,302.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.3787987530231476,1.0,0.0006698613869957,302.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.3787987530231476,1.0,0.0007053962908685,302.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.3787987530231476,1.0,0.0005210033268667,301.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.3787987530231476,1.0,0.0007053962908685,301.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.3787987530231476,1.0,0.0033460964914411,287.1648254394531,284.95001220703125,296.2901611328125,288.6215515136719,296.8390197753906,296.37261962890625,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379779838025,0.0035689915530383,0.0035689866635948,-0.0129932882264256,1.0,1.0,0.0,-0.0415137037634849,410.0,98.06354522705078,-0.0,19.918359756469727,1.0,283.1499938964844,283.1567687988281,288.9273681640625,288.94024658203125,320.6316223144531,318.6473388671875,283.1499938964844,26964.126953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.458734035491944,3.458754539489746,7.98229223164526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.598094940185547,0.0,1266.5396728515625,1895.4371337890625,0.0,0.0,0.8547698855400085,1.0,0.0,3.0,1.0,0.0
12058860,302.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.3787984848022461,1.0,0.0006698682554997,302.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.3787984848022461,1.0,0.0007054035086184,302.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.3787984848022461,1.0,0.0005210086237639,301.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.3787984848022461,1.0,0.0007054035086184,301.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.3787984848022461,1.0,0.0033461304847151,286.8907470703125,284.95001220703125,296.3064270019531,288.65155029296875,296.7742614746094,296.36102294921875,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137986831367,0.0035689959768205,0.0035689908545464,-0.0132268471643328,1.0,1.0,0.0,-0.043471660465002,410.0,98.6545867919922,-0.0,19.918397903442383,1.0,283.1499938964844,283.1566772460937,288.9099426269531,288.9214172363281,320.6316223144531,318.6473388671875,283.1499938964844,28139.865234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5333364009857178,3.533357858657837,8.330350738106063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.76283264160156,0.0,1350.275634765625,1895.4371337890625,0.0,0.0,0.8730754852294922,1.0,0.0,3.0,1.0,0.0
12058920,302.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.3787984848022461,1.0,0.0006698682554997,302.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.3787984848022461,1.0,0.0007054035086184,302.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.3787984848022461,1.0,0.0005210086237639,301.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.3787984848022461,1.0,0.0007054035086184,301.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.3787984848022461,1.0,0.0033461304847151,286.8907470703125,284.95001220703125,296.3064270019531,288.65155029296875,296.7742614746094,296.36102294921875,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137986831367,0.0035689959768205,0.0035689908545464,-0.0132268471643328,1.0,1.0,0.0,-0.043471660465002,410.0,98.6545867919922,-0.0,19.918397903442383,1.0,283.1499938964844,283.1566772460937,288.9099426269531,288.9214172363281,320.6316223144531,318.6473388671875,283.1499938964844,28139.865234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5333364009857178,3.533357858657837,8.330350738106063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.76283264160156,0.0,1350.275634765625,1895.4371337890625,0.0,0.0,0.8730754852294922,1.0,0.0,3.0,1.0,0.0
12058980,302.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.3787982165813446,1.0,0.0006698748329654,302.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.3787982165813446,1.0,0.0007054104353301,302.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.3787982165813446,1.0,0.000521013746038,301.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.3787982165813446,1.0,0.0007054104353301,301.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.3787982165813446,1.0,0.0033461633138358,286.6283569335937,284.95001220703125,296.3226318359375,288.6806030273437,296.7192077636719,296.35357666015625,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379994042217,0.0035690022632479,0.0035689971409738,-0.0135711301118135,1.0,1.0,0.0,-0.0463578850030899,410.0,99.23206329345705,-0.0,19.918445587158203,1.0,283.1499938964844,283.1565856933594,288.89752197265625,288.90777587890625,320.6316223144531,318.6473388671875,283.1499938964844,29297.41015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.605276584625244,3.60529899597168,8.673022193761426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.929100036621094,0.0,1434.4429931640625,1895.4371337890625,0.0,0.0,0.8907366394996643,1.0,0.0,3.0,1.0,0.0
12059040,302.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.3787982165813446,1.0,0.0006698748329654,302.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.3787982165813446,1.0,0.0007054104353301,302.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.3787982165813446,1.0,0.000521013746038,301.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.3787982165813446,1.0,0.0007054104353301,301.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.3787982165813446,1.0,0.0033461633138358,286.6283569335937,284.95001220703125,296.3226318359375,288.6806030273437,296.7192077636719,296.35357666015625,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379994042217,0.0035690022632479,0.0035689971409738,-0.0135711301118135,1.0,1.0,0.0,-0.0463578850030899,410.0,99.23206329345705,-0.0,19.918445587158203,1.0,283.1499938964844,283.1565856933594,288.89752197265625,288.90777587890625,320.6316223144531,318.6473388671875,283.1499938964844,29297.41015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.605276584625244,3.60529899597168,8.673022193761426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,30.929100036621094,0.0,1434.4429931640625,1895.4371337890625,0.0,0.0,0.8907366394996643,1.0,0.0,3.0,1.0,0.0
12059100,302.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832275390625,0.3787980675697326,1.0,0.0006698779761791,302.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832275390625,0.3787980675697326,1.0,0.0007054138113744,302.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832275390625,0.3787980675697326,1.0,0.0005210162489674,301.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832275390625,0.3787980675697326,1.0,0.0007054138113744,301.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832275390625,0.3787980675697326,1.0,0.0033461793791502,286.5018005371094,284.95001220703125,296.3306884765625,288.6947326660156,296.6949462890625,296.35125732421875,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380068548023,0.0035690059885382,0.0035690008662641,-0.0137735540047287,1.0,1.0,0.0,-0.0480548851191997,410.0,99.53677368164062,-0.0,19.91847038269043,1.0,283.1499938964844,283.1565246582031,288.8930053710937,288.9027099609375,320.6316223144531,318.6473388671875,283.1499938964844,29999.2890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.648206949234009,3.6482298374176025,8.880802511157526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,31.02203941345215,0.0,1486.29833984375,1895.4371337890625,0.0,0.0,0.8984754085540771,1.0,0.0,3.0,1.0,0.0
12059160,302.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663452148437,0.3787979185581207,1.0,0.0006698810611851,302.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663452148437,0.3787979185581207,1.0,0.0007054170710034,302.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663452148437,0.3787979185581207,1.0,0.0005210186354815,301.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663452148437,0.3787979185581207,1.0,0.0007054170710034,301.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663452148437,0.3787979185581207,1.0,0.0033461947459727,286.3785095214844,284.95001220703125,296.3387451171875,288.7085266113281,296.6727600097656,296.3498229980469,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380147710442,0.0035690099466592,0.003569004824385,-0.0139901516959071,1.0,1.0,0.0,-0.0498707219958305,410.0,99.79031372070312,-0.0,19.918495178222656,1.0,283.1499938964844,283.156494140625,288.8894958496094,288.898681640625,320.6316223144531,318.6473388671875,283.1499938964844,30435.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.674630641937256,3.674654006958008,9.0099149474554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,31.093976974487305,0.0,1518.8284912109375,1895.4371337890625,0.0,0.0,0.9077681303024292,1.0,0.0,3.0,1.0,0.0
12059220,302.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.378797709941864,1.0,0.0006698849610984,302.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.378797709941864,1.0,0.000705421087332,302.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.378797709941864,1.0,0.0005210216040723,301.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.378797709941864,1.0,0.000705421087332,301.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.378797709941864,1.0,0.0033462140709161,286.2234802246094,284.95001220703125,296.34918212890625,288.72589111328125,296.6466979980469,296.34918212890625,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380254812538,0.0035690155345946,0.0035690101794898,-0.014284842647612,1.0,1.0,0.0,-0.0523412711918354,410.0,100.1551742553711,-0.0,19.918529510498047,1.0,283.1499938964844,283.15643310546875,288.8863220214844,288.8948974609375,320.6316223144531,318.6473388671875,283.1499938964844,31274.037109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7249114513397217,3.724935293197632,9.258170621251338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,31.206039428710938,0.0,1582.032958984375,1895.4371337890625,0.0,0.0,0.9172515869140624,1.0,0.0,3.0,1.0,0.0
12059280,302.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8385925292969,0.3787976205348968,1.0,0.0006698869983665,302.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8385925292969,0.3787976205348968,1.0,0.0007054232410155,302.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8385925292969,0.3787976205348968,1.0,0.0005210231756791,301.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8385925292969,0.3787976205348968,1.0,0.0007054232410155,301.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8385925292969,0.3787976205348968,1.0,0.0033462240826338,286.1415405273437,284.95001220703125,296.3548278808594,288.735107421875,296.6337890625,296.3493957519531,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380315348505,0.003569018561393,0.0035690129734575,-0.0144491279497742,1.0,1.0,0.0,-0.0537185706198215,410.0,100.32527160644533,-0.0,19.918546676635746,1.0,283.1499938964844,283.1564025878906,288.8852233886719,288.8934936523437,320.6316223144531,318.6473388671875,283.1499938964844,31565.0078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.742199420928955,3.742223501205444,9.344308296022064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,31.255624771118164,0.0,1604.1629638671875,1895.4371337890625,0.0,0.0,0.9243650436401368,1.0,0.0,3.0,1.0,0.0
12059340,302.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798400878906,0.3787974119186401,1.0,0.0006698909564875,302.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798400878906,0.3787974119186401,1.0,0.0007054274319671,302.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798400878906,0.3787974119186401,1.0,0.0005210262606851,301.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798400878906,0.3787974119186401,1.0,0.0007054274319671,301.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798400878906,0.3787974119186401,1.0,0.0033462438732385,285.9789428710937,284.95001220703125,296.3663635253906,288.7532958984375,296.6098327636719,296.35089111328125,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380441077053,0.0035690248478204,0.0035690192598849,-0.0147862918674945,1.0,1.0,0.0,-0.0565452389419078,410.0,100.70520782470705,-0.0,19.918581008911133,1.0,283.1499938964844,283.1563415527344,288.8841247558594,288.8918151855469,320.6316223144531,318.6473388671875,283.1499938964844,32465.134765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7951817512512207,3.7952065467834473,9.610776032786816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,31.37408828735352,0.0,1673.26806640625,1895.4371337890625,0.0,0.0,0.9344850778579712,1.0,0.0,3.0,1.0,0.0
12059400,302.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61932373046875,0.378797322511673,1.0,0.000669892411679,302.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61932373046875,0.378797322511673,1.0,0.0007054289453662,302.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61932373046875,0.378797322511673,1.0,0.0005210274248383,301.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61932373046875,0.378797322511673,1.0,0.0007054289453662,301.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61932373046875,0.378797322511673,1.0,0.0033462513238191,285.91754150390625,284.95001220703125,296.370849609375,288.7601318359375,296.6013488769531,296.35186767578125,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380487643182,0.0035690271761268,0.0035690215881913,-0.0149161964654922,1.0,1.0,0.0,-0.0576343312859535,410.0,100.83230590820312,-0.0,19.91859436035156,1.0,283.1499938964844,283.1563415527344,288.88409423828125,288.8916015625,320.6316223144531,318.6473388671875,283.1499938964844,32693.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8085012435913086,3.808526039123535,9.678352625996922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,31.41197967529297,0.0,1690.9471435546875,1895.4371337890625,0.0,0.0,0.9406524300575256,1.0,0.0,3.0,1.0,0.0
12059460,301.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244445800781,0.9990000128746032,1.0,0.5287208557128906,301.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244445800781,0.9990000128746032,1.0,0.556768536567688,301.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244445800781,0.9990000128746032,1.0,0.4112273454666137,300.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244445800781,0.9990000128746032,1.0,0.556768536567688,300.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244445800781,0.9990000128746032,1.0,2.6410703659057617,290.0237121582031,284.95001220703125,296.38677978515625,288.78338623046875,300.173583984375,301.2738342285156,290.01910400390625,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.626811981201172,8.374325989279896e-05,5.626728534698486,-1.2655458450317385,1.0,1.0,0.0,289.4963073730469,410.0,74783.6171875,-0.0,13401.4140625,1.0,283.1499938964844,287.7737731933594,293.23944091796875,295.7073974609375,320.6316223144531,318.6473388671875,283.04998779296875,33791.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1917320191860199,1.0,0.0,0.0,3.871920585632324,3.8719465732574463,1.0003366242017364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9187.40234375,0.0,1776.83642578125,1895.4371337890625,0.0,0.0,0.9552436470985411,1.0,0.0,3.0,1.0,0.0
12059520,301.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244445800781,0.9990000128746032,1.0,0.5287208557128906,301.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244445800781,0.9990000128746032,1.0,0.556768536567688,301.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244445800781,0.9990000128746032,1.0,0.4112273454666137,300.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244445800781,0.9990000128746032,1.0,0.556768536567688,300.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244445800781,0.9990000128746032,1.0,2.6410703659057617,290.0237121582031,284.95001220703125,296.38677978515625,288.78338623046875,300.173583984375,301.2738342285156,290.01910400390625,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.626811981201172,8.374325989279896e-05,5.626728534698486,-1.2655458450317385,1.0,1.0,0.0,289.4963073730469,410.0,74783.6171875,-0.0,13401.4140625,1.0,283.1499938964844,287.7737731933594,293.23944091796875,295.7073974609375,320.6316223144531,318.6473388671875,283.04998779296875,33791.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1917320191860199,1.0,0.0,0.0,3.871920585632324,3.8719465732574463,1.0003366242017364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9187.40234375,0.0,1776.83642578125,1895.4371337890625,0.0,0.0,0.9552436470985411,1.0,0.0,3.0,1.0,0.0
12059580,300.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.9990000128746032,1.0,0.5324227809906006,300.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.9990000128746032,1.0,0.5606667995452881,300.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.9990000128746032,1.0,0.4141066074371338,299.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.9990000128746032,1.0,0.5606667995452881,299.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.9990000128746032,1.0,2.659562110900879,289.7028503417969,284.95001220703125,296.4026794433594,288.8046569824219,299.49072265625,300.38165283203125,289.6972961425781,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684729099273682,1.850935768743512e-05,5.684710502624512,-1.2747794389724731,1.0,1.0,0.0,295.3153686523437,410.0,73226.4609375,-0.0,13476.3505859375,1.0,283.0520935058594,287.5220031738281,294.5830993652344,299.4998779296875,320.6316223144531,318.6473388671875,282.75,34738.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193921685218812,1.0,0.0,0.0,3.9258041381835938,3.925830602645874,1.028372594191751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9829.5283203125,0.0,1852.0545654296875,1895.4371337890625,0.0,3583.5478515625,0.966393768787384,1.0,0.0,3.0,1.0,0.0
12059640,300.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.9990000128746032,1.0,0.5324227809906006,300.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.9990000128746032,1.0,0.5606667995452881,300.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.9990000128746032,1.0,0.4141066074371338,299.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.9990000128746032,1.0,0.5606667995452881,299.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.9990000128746032,1.0,2.659562110900879,289.7028503417969,284.95001220703125,296.4026794433594,288.8046569824219,299.49072265625,300.38165283203125,289.6972961425781,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684729099273682,1.850935768743512e-05,5.684710502624512,-1.2747794389724731,1.0,1.0,0.0,295.3153686523437,410.0,73226.4609375,-0.0,13476.3505859375,1.0,283.0520935058594,287.5220031738281,294.5830993652344,299.4998779296875,320.6316223144531,318.6473388671875,282.75,34738.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193921685218812,1.0,0.0,0.0,3.9258041381835938,3.925830602645874,1.028372594191751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9829.5283203125,0.0,1852.0545654296875,1895.4371337890625,0.0,3583.5478515625,0.966393768787384,1.0,0.0,3.0,1.0,0.0
