time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059700,299.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818420410156,0.9990000128746032,1.0,0.5325283408164978,300.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818420410156,0.9990000128746032,1.0,0.560778021812439,300.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818420410156,0.9990000128746032,1.0,0.4141887128353119,299.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818420410156,0.9990000128746032,1.0,0.560778021812439,299.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818420410156,0.9990000128746032,1.0,2.6600892543792725,289.4804077148437,284.95001220703125,296.4106140136719,288.81451416015625,299.2689819335937,300.0933532714844,289.47332763671875,1.0,1.0,1.0,0.0,1.0,1.0,-5.685857772827148,1.716115730232559e-05,5.685840606689453,-1.2749290466308594,1.0,1.0,0.0,295.44287109375,410.0,73842.828125,-0.0,13478.46875,1.0,282.7937316894531,287.2936706542969,293.647705078125,298.8426513671875,320.6316223144531,318.6473388671875,282.75,35024.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9419445991516113,3.941971302032471,1.036846128954494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9208.0341796875,0.0,1874.9923095703125,1895.4371337890625,0.0,4300.0,0.9702338576316832,1.0,0.0,3.0,1.0,0.0
12059760,299.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572998046875,0.9990000128746032,1.0,0.5324453711509705,300.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572998046875,0.9990000128746032,1.0,0.5606906414031982,299.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572998046875,0.9990000128746032,1.0,0.4141241908073425,299.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572998046875,0.9990000128746032,1.0,0.5606906414031982,299.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572998046875,0.9990000128746032,1.0,2.659675121307373,289.3564758300781,284.95001220703125,296.41851806640625,288.82379150390625,299.1009521484375,299.87432861328125,289.352294921875,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684965133666992,1.8185688531957567e-05,5.6849470138549805,-1.2746206521987915,1.0,1.0,0.0,295.360595703125,410.0,73197.734375,-0.0,13476.8046875,1.0,282.7559509277344,287.1900939941406,293.23406982421875,298.12188720703125,320.6316223144531,318.6473388671875,282.45001220703125,35246.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9544131755828857,3.954440116882324,1.0434156365590752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9455.1015625,0.0,1892.8408203125,1895.4371337890625,0.0,4300.0,0.9732000827789308,1.0,0.0,3.0,1.0,0.0
12059820,299.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1231384277344,0.9990000128746032,1.0,0.5314258933067322,299.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1231384277344,0.9990000128746032,1.0,0.5596171021461487,299.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1231384277344,0.9990000128746032,1.0,0.4133312702178955,299.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1231384277344,0.9990000128746032,1.0,0.5596171021461487,298.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1231384277344,0.9990000128746032,1.0,2.654582500457764,289.1221008300781,284.95001220703125,296.4287414550781,288.8349304199219,298.9228515625,299.64129638671875,289.11700439453125,1.0,1.0,1.0,0.0,0.5409702062606812,1.0,-5.674015522003174,3.081386967096478e-05,5.673985004425049,-1.2711875438690186,1.0,1.0,0.0,294.3175048828125,410.0,73901.859375,-0.0,13456.3046875,1.0,282.4747314453125,286.9432678222656,293.0565185546875,297.8670349121094,320.6316223144531,318.6473388671875,282.45001220703125,35461.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.966431856155396,3.966459035873413,1.0497678886167703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9036.54296875,0.0,1910.1522216796875,1895.4371337890625,0.0,4300.0,0.976059079170227,1.0,0.0,3.0,1.0,0.0
12059880,299.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0452575683594,0.9990000128746032,1.0,0.5282791256904602,299.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0452575683594,0.9990000128746032,1.0,0.5563033223152161,299.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0452575683594,0.9990000128746032,1.0,0.410883754491806,299.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0452575683594,0.9990000128746032,1.0,0.5563033223152161,298.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0452575683594,0.9990000128746032,1.0,2.6388635635375977,289.0443115234375,284.95001220703125,296.4342956542969,288.8405456542969,298.843017578125,299.5348205566406,289.0396728515625,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.640252113342285,6.953994306968525e-05,5.640182971954346,-1.2607083320617676,1.0,1.0,0.0,291.1014404296875,410.0,73322.3984375,-0.0,13392.4306640625,1.0,282.4562683105469,286.8804016113281,292.9944152832031,297.7167358398437,320.6316223144531,318.6473388671875,282.1499938964844,35551.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.97146201133728,3.971489191055298,1.0524321396587766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,9451.1201171875,0.0,1917.4288330078125,1895.4371337890625,0.0,4300.0,0.9772555828094482,1.0,0.0,3.0,1.0,0.0
12059940,299.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5348815917969,0.515112042427063,1.0,0.0041939155198633,299.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5348815917969,0.515112042427063,1.0,0.0044163949787616,299.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5348815917969,0.515112042427063,1.0,0.0032619342673569,298.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5348815917969,0.515112042427063,1.0,0.0044163949787616,298.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5348815917969,0.515112042427063,1.0,0.0209494773298501,287.42889404296875,284.95001220703125,296.44970703125,288.8544311523437,298.9855041503906,299.292724609375,286.125732421875,1.0,1.0,1.0,0.0,0.0076752784661948,1.0,-0.0440654680132865,0.0035635284148156,0.0405019409954547,-0.020056527107954,1.0,1.0,0.0,0.4030653536319732,410.0,14850.0302734375,-0.0,124.58683013916016,1.0,282.156494140625,283.69537353515625,292.8682556152344,296.8141174316406,320.6316223144531,318.6473388671875,282.1499938964844,35730.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981457710266113,3.981484889984131,1.057736426446354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5106.66552734375,0.0,1931.94287109375,1895.4371337890625,0.0,4300.0,0.979633092880249,1.0,0.0,3.0,1.0,0.0
12060000,299.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311584472656,0.4344287812709808,1.0,0.0019446477526798,299.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311584472656,0.4344287812709808,1.0,0.0020478076767176,299.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311584472656,0.4344287812709808,1.0,0.0015125037170946,298.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311584472656,0.4344287812709808,1.0,0.0020478076767176,298.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311584472656,0.4344287812709808,1.0,0.0097139179706573,287.4247131347656,284.95001220703125,296.45001220703125,288.85467529296875,298.96795654296875,299.29302978515625,285.957763671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0204868409782648,0.0035670506767928,0.0169197898358106,-0.0172764379531145,1.0,1.0,0.0,0.1047369614243507,410.0,14027.904296875,-0.0,57.81150817871094,1.0,282.1560363769531,283.46240234375,292.8478088378906,296.6530456542969,320.6316223144531,318.6473388671875,281.8500061035156,35732.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981606721878052,3.981634140014648,1.057815666172246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,5160.44970703125,0.0,1932.1600341796875,1895.4371337890625,0.0,4300.0,0.9796685576438904,1.0,0.0,3.0,1.0,0.0
12060060,300.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.378796249628067,1.0,0.0006697585340589,300.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.378796249628067,1.0,0.0007052880246192,300.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.378796249628067,1.0,0.000520923291333,299.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.378796249628067,1.0,0.0007052880246192,299.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.378796249628067,1.0,0.0033455826342105,287.3554992675781,284.95001220703125,296.4652404785156,288.8643798828125,298.6578369140625,298.7148132324219,282.2810363769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690588410943,0.0035690523218363,-0.016618687659502,1.0,1.0,0.0,-0.07190802693367,410.0,1585.02197265625,-0.0,19.91877555847168,1.0,281.85595703125,281.9656677246094,290.92291259765625,291.73553466796875,320.6316223144531,318.6473388671875,281.54998779296875,35841.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454688191413879,1.0,0.0,0.0,3.987637281417847,3.9876646995544434,1.0610224308038596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2381.498779296875,0.0,1940.9527587890625,1895.4371337890625,0.0,2892.8505859375,0.9811028838157654,1.0,0.0,3.0,1.0,0.0
12060120,300.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.378796249628067,1.0,0.0006697585340589,300.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.378796249628067,1.0,0.0007052880246192,300.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.378796249628067,1.0,0.000520923291333,299.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.378796249628067,1.0,0.0007052880246192,299.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.378796249628067,1.0,0.0033455826342105,287.3554992675781,284.95001220703125,296.4652404785156,288.8643798828125,298.6578369140625,298.7148132324219,282.2810363769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690588410943,0.0035690523218363,-0.016618687659502,1.0,1.0,0.0,-0.07190802693367,410.0,1585.02197265625,-0.0,19.91877555847168,1.0,281.85595703125,281.9656677246094,290.92291259765625,291.73553466796875,320.6316223144531,318.6473388671875,281.54998779296875,35841.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454688191413879,1.0,0.0,0.0,3.987637281417847,3.9876646995544434,1.0610224308038596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2381.498779296875,0.0,1940.9527587890625,1895.4371337890625,0.0,2892.8505859375,0.9811028838157654,1.0,0.0,3.0,1.0,0.0
12060180,300.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.3787963688373565,1.0,0.0006697733188048,301.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.3787963688373565,1.0,0.000705303507857,300.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.3787963688373565,1.0,0.0005209347582422,300.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.3787963688373565,1.0,0.000705303507857,300.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.3787963688373565,1.0,0.0033456562086939,287.241943359375,284.95001220703125,296.47955322265625,288.8681030273437,298.3961181640625,298.2460327148437,281.654541015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381167508661,0.003569061635062,0.0035690553486347,-0.0167742632329463,1.0,1.0,0.0,-0.07321248203516,410.0,419.1974182128906,-0.0,19.91875267028809,1.0,281.55584716796875,281.5857238769531,290.2021484375,290.45965576171875,320.6316223144531,318.6473388671875,281.25,35905.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501569390296936,1.0,0.0,0.0,3.991220235824585,3.9912476539611816,1.0629299822539906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1893.295654296875,0.0,1946.189208984375,1895.4371337890625,0.0,511.7596740722656,0.9819550514221193,1.0,0.0,3.0,1.0,0.0
12060240,300.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.3787963688373565,1.0,0.0006697733188048,301.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.3787963688373565,1.0,0.000705303507857,300.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.3787963688373565,1.0,0.0005209347582422,300.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.3787963688373565,1.0,0.000705303507857,300.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.3787963688373565,1.0,0.0033456562086939,287.241943359375,284.95001220703125,296.47955322265625,288.8681030273437,298.3961181640625,298.2460327148437,281.654541015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381167508661,0.003569061635062,0.0035690553486347,-0.0167742632329463,1.0,1.0,0.0,-0.07321248203516,410.0,419.1974182128906,-0.0,19.91875267028809,1.0,281.55584716796875,281.5857238769531,290.2021484375,290.45965576171875,320.6316223144531,318.6473388671875,281.25,35905.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501569390296936,1.0,0.0,0.0,3.991220235824585,3.9912476539611816,1.0629299822539906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1893.295654296875,0.0,1946.189208984375,1895.4371337890625,0.0,511.7596740722656,0.9819550514221193,1.0,0.0,3.0,1.0,0.0
12060300,301.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32330322265625,0.3787963092327118,1.0,0.0006697808858007,301.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.32330322265625,0.3787963092327118,1.0,0.0007053115405142,301.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32330322265625,0.3787963092327118,1.0,0.0005209406954236,300.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32330322265625,0.3787963092327118,1.0,0.0007053115405142,300.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.32330322265625,0.3787963092327118,1.0,0.0033456943929195,287.16802978515625,284.95001220703125,296.4863586425781,288.86785888671875,298.27789306640625,298.0491638183594,281.4559020996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381200104951,0.0035690632648766,0.0035690569784492,-0.0168654285371303,1.0,1.0,0.0,-0.0739768370985984,410.0,561.4105834960938,-0.0,19.918764114379883,1.0,281.29315185546875,281.3467102050781,290.1735534667969,290.4018859863281,320.6316223144531,318.6473388671875,281.25,35927.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294081389904022,1.0,0.0,0.0,3.992421865463257,3.9924492835998535,1.063570152837201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,550.9111328125,0.0,1947.94775390625,1895.4371337890625,0.0,162.61184692382812,0.9822408556938172,1.0,0.0,3.0,1.0,0.0
12060360,301.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2569885253906,0.3787962198257446,1.0,0.0006697882199659,301.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2569885253906,0.3787962198257446,1.0,0.0007053192821331,301.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2569885253906,0.3787962198257446,1.0,0.0005209463997744,300.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2569885253906,0.3787962198257446,1.0,0.0007053192821331,300.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2569885253906,0.3787962198257446,1.0,0.0033457309473305,287.0837707519531,284.95001220703125,296.492919921875,288.86627197265625,298.1673889160156,297.8739013671875,281.3233337402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381237357854,0.0035690651275217,0.0035690586082637,-0.0169646106660366,1.0,1.0,0.0,-0.0748084262013435,410.0,310.8138732910156,-0.0,19.918777465820312,1.0,281.2557983398437,281.2782287597656,290.20123291015625,290.2720642089844,320.6316223144531,318.6473388671875,280.95001220703125,35943.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1644750088453292,1.0,0.0,0.0,3.993347406387329,3.993374824523926,1.0640632126523997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1865.3619384765625,0.0,1949.3026123046875,1895.4371337890625,0.0,0.0,0.9824609756469728,1.0,0.0,3.0,1.0,0.0
12060420,301.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16021728515625,0.3787961304187774,1.0,0.000669797300361,301.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16021728515625,0.3787961304187774,1.0,0.0007053288281895,301.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.16021728515625,0.3787961304187774,1.0,0.0005209534429013,300.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16021728515625,0.3787961304187774,1.0,0.0007053288281895,300.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.16021728515625,0.3787961304187774,1.0,0.0033457761164754,286.9608764648437,284.95001220703125,296.5010681152344,288.8622436523437,298.0349426269531,297.6752319335937,281.09765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381288580596,0.0035690676886588,0.0035690611694008,-0.017103623598814,1.0,1.0,0.0,-0.0759739652276039,410.0,453.4501037597656,-0.0,19.91879272460937,1.0,280.9737548828125,281.0126647949219,290.35260009765625,290.4593200683594,320.6316223144531,318.6473388671875,280.95001220703125,35960.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9942386150360094,3.994266033172608,1.0645383099472383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,362.0410461425781,0.0,1950.608154296875,1895.4371337890625,0.0,0.0,0.982672929763794,1.0,0.0,3.0,1.0,0.0
12060480,301.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.3787960708141327,1.0,0.0006698020151816,301.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.3787960708141327,1.0,0.0007053337758406,301.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.3787960708141327,1.0,0.0005209571681916,300.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.3787960708141327,1.0,0.0007053337758406,300.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.3787960708141327,1.0,0.0033457998652011,286.8880310058594,284.95001220703125,296.5053405761719,288.8591613769531,297.9676208496094,297.5791931152344,281.02008056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381316520273,0.0035690693184733,0.0035690625663846,-0.0171835981309413,1.0,1.0,0.0,-0.0766445025801658,410.0,302.4321594238281,-0.0,19.91880226135254,1.0,280.955810546875,280.97760009765625,290.34442138671875,290.415283203125,320.6316223144531,318.6473388671875,280.6499938964844,35966.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9946112632751465,3.994638681411743,1.064736920852738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1885.017578125,0.0,1951.154052734375,1895.4371337890625,0.0,0.0,0.9827615022659302,1.0,0.0,3.0,1.0,0.0
12060540,301.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96063232421875,0.3787959516048431,1.0,0.0006698123179376,301.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96063232421875,0.3787959516048431,1.0,0.0007053446024656,301.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96063232421875,0.3787959516048431,1.0,0.0005209651426412,300.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96063232421875,0.3787959516048431,1.0,0.0007053446024656,301.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96063232421875,0.3787959516048431,1.0,0.0033458510879427,286.7088317871094,284.95001220703125,296.5145874023437,288.8499755859375,297.8262023925781,297.388916015625,280.7572631835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381386369466,0.0035690728109329,0.0035690660588443,-0.017373876646161,1.0,1.0,0.0,-0.0782398879528045,410.0,380.5823669433594,-0.0,19.9188232421875,1.0,280.662841796875,280.69268798828125,290.4825134277344,290.573974609375,320.6316223144531,318.6473388671875,280.6499938964844,35978.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9952409267425537,3.9952685832977295,1.06507263808453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,249.4466857910156,0.0,1952.0771484375,1895.4371337890625,0.0,0.0,0.9829113483428956,1.0,0.0,3.0,1.0,0.0
12060600,301.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227600097656,0.3787959218025207,1.0,0.0006698147626593,301.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227600097656,0.3787959218025207,1.0,0.0007053472218103,301.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227600097656,0.3787959218025207,1.0,0.000520967063494,301.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227600097656,0.3787959218025207,1.0,0.0007053472218103,301.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227600097656,0.3787959218025207,1.0,0.0033458634279668,286.6612548828125,284.95001220703125,296.5168151855469,288.8471984863281,297.7931823730469,297.3468017578125,280.7197265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381404995918,0.0035690737422555,0.0035690669901669,-0.0174228604882955,1.0,1.0,0.0,-0.0786505937576294,410.0,304.305908203125,-0.0,19.9188289642334,1.0,280.6557006835937,280.6775207519531,290.468994140625,290.5444030761719,320.6316223144531,318.6473388671875,280.3500061035156,35980.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995361566543579,3.995388984680176,1.0651368711478426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1906.8802490234373,0.0,1952.2537841796875,1895.4371337890625,0.0,0.0,0.9829400181770324,1.0,0.0,3.0,1.0,0.0
12060660,301.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.3787957727909088,1.0,0.0006698264623992,302.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.3787957727909088,1.0,0.0007053595036268,301.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.3787957727909088,1.0,0.0005209761438891,301.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.3787957727909088,1.0,0.0007053595036268,301.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.3787957727909088,1.0,0.0033459218684583,286.4090881347656,284.95001220703125,296.5273132324219,288.8307189941406,297.6409606933594,297.16455078125,280.4193725585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381498128175,0.0035690781660377,0.0035690714139491,-0.0176712162792682,1.0,1.0,0.0,-0.080732949078083,410.0,305.704833984375,-0.0,19.91885566711425,1.0,280.3558349609375,280.37762451171875,290.5790405273437,290.6582336425781,320.6316223144531,318.6473388671875,280.04998779296875,35988.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995806932449341,3.9958345890045166,1.0653744766386808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1929.010498046875,0.0,1952.9068603515625,1895.4371337890625,0.0,0.0,0.9830459356307985,1.0,0.0,3.0,1.0,0.0
12060720,301.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.3787957727909088,1.0,0.0006698264623992,302.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.3787957727909088,1.0,0.0007053595036268,301.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.3787957727909088,1.0,0.0005209761438891,301.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.3787957727909088,1.0,0.0007053595036268,301.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.3787957727909088,1.0,0.0033459218684583,286.4090881347656,284.95001220703125,296.5273132324219,288.8307189941406,297.6409606933594,297.16455078125,280.4193725585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381498128175,0.0035690781660377,0.0035690714139491,-0.0176712162792682,1.0,1.0,0.0,-0.080732949078083,410.0,305.704833984375,-0.0,19.91885566711425,1.0,280.3558349609375,280.37762451171875,290.5790405273437,290.6582336425781,320.6316223144531,318.6473388671875,280.04998779296875,35988.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995806932449341,3.9958345890045166,1.0653744766386808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1929.010498046875,0.0,1952.9068603515625,1895.4371337890625,0.0,0.0,0.9830459356307985,1.0,0.0,3.0,1.0,0.0
12060780,302.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.49951171875,0.3787956237792969,1.0,0.0006698371726088,302.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49951171875,0.3787956237792969,1.0,0.000705370795913,302.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49951171875,0.3787956237792969,1.0,0.0005209844675846,301.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49951171875,0.3787956237792969,1.0,0.000705370795913,301.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49951171875,0.3787956237792969,1.0,0.0033459754195064,286.1361999511719,284.95001220703125,296.53680419921875,288.8100891113281,297.5081481933594,297.0226135253906,280.1192321777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138158660382,0.0035690828226506,0.0035690758377313,-0.017914118245244,1.0,1.0,0.0,-0.0827696099877357,410.0,308.2732238769531,-0.0,19.91887855529785,1.0,280.0558166503906,280.0779113769531,290.675537109375,290.7587280273437,320.6316223144531,318.6473388671875,279.75,35993.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996071338653565,3.99609899520874,1.0655154483174556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1951.9241943359373,0.0,1953.2945556640625,1895.4371337890625,0.0,0.0,0.9831088185310364,1.0,0.0,3.0,1.0,0.0
12060840,302.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.49951171875,0.3787956237792969,1.0,0.0006698371726088,302.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49951171875,0.3787956237792969,1.0,0.000705370795913,302.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49951171875,0.3787956237792969,1.0,0.0005209844675846,301.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49951171875,0.3787956237792969,1.0,0.000705370795913,301.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49951171875,0.3787956237792969,1.0,0.0033459754195064,286.1361999511719,284.95001220703125,296.53680419921875,288.8100891113281,297.5081481933594,297.0226135253906,280.1192321777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138158660382,0.0035690828226506,0.0035690758377313,-0.017914118245244,1.0,1.0,0.0,-0.0827696099877357,410.0,308.2732238769531,-0.0,19.91887855529785,1.0,280.0558166503906,280.0779113769531,290.675537109375,290.7587280273437,320.6316223144531,318.6473388671875,279.75,35993.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996071338653565,3.99609899520874,1.0655154483174556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1951.9241943359373,0.0,1953.2945556640625,1895.4371337890625,0.0,0.0,0.9831088185310364,1.0,0.0,3.0,1.0,0.0
12060900,302.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.3787955641746521,1.0,0.00066984212026,302.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.3787955641746521,1.0,0.0007053760346025,302.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.3787955641746521,1.0,0.0005209883092902,301.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.3787955641746521,1.0,0.0007053760346025,301.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.3787955641746521,1.0,0.0033460000995546,285.9932861328125,284.95001220703125,296.5411682128906,288.7983093261719,297.4482727050781,296.9642333984375,279.94439697265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381628513336,0.0035690849181264,0.0035690779332071,-0.018027963116765,1.0,1.0,0.0,-0.083724170923233,410.0,528.7003173828125,-0.0,19.918888092041016,1.0,279.7928771972656,279.8440246582031,290.7809143066406,290.93231201171875,320.6316223144531,318.6473388671875,279.75,35994.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9961600303649902,3.996187686920166,1.0655627420419478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,568.0282592773438,0.0,1953.4246826171875,1895.4371337890625,0.0,0.0,0.9831299185752868,1.0,0.0,3.0,1.0,0.0
12060960,302.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26202392578125,0.3787955045700073,1.0,0.0006698468350805,302.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26202392578125,0.3787955045700073,1.0,0.0007053809822537,302.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26202392578125,0.3787955045700073,1.0,0.0005209919763728,301.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26202392578125,0.3787955045700073,1.0,0.0007053809822537,301.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26202392578125,0.3787955045700073,1.0,0.0033460238482803,285.8466491699219,284.95001220703125,296.5452880859375,288.78564453125,297.392333984375,296.9130554199219,279.8191223144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381665766239,0.0035690867807716,0.0035690797958523,-0.0181334111839532,1.0,1.0,0.0,-0.0846083313226699,410.0,310.8280639648437,-0.0,19.91889762878418,1.0,279.75567626953125,279.7778625488281,290.7599182128906,290.8466491699219,320.6316223144531,318.6473388671875,279.45001220703125,35995.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996228456497192,3.996255874633789,1.0655992355168564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1972.5006103515625,0.0,1953.5247802734373,1895.4371337890625,0.0,0.0,0.9831461906433104,1.0,0.0,3.0,1.0,0.0
12061020,302.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.3787954151630401,1.0,0.0006698555662296,302.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.3787954151630401,1.0,0.0007053901790641,302.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.3787954151630401,1.0,0.0005209987866692,301.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.3787954151630401,1.0,0.0007053901790641,301.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.3787954151630401,1.0,0.0033460673876106,285.5437927246094,284.95001220703125,296.5527648925781,288.7577819824219,297.2913513183594,296.8292236328125,279.5189819335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381730958819,0.0035690900404006,0.0035690830554813,-0.0183119680732488,1.0,1.0,0.0,-0.0861055105924606,410.0,312.4623413085937,-0.0,19.91891098022461,1.0,279.45587158203125,279.47821044921875,290.8324890136719,290.9227905273437,320.6316223144531,318.6473388671875,279.1499938964844,35997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996321678161621,3.9963490962982178,1.0656489166649408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1995.15380859375,0.0,1953.6614990234373,1895.4371337890625,0.0,0.0,0.9831683039665222,1.0,0.0,3.0,1.0,0.0
12061080,302.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.3787954151630401,1.0,0.0006698555662296,302.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.3787954151630401,1.0,0.0007053901790641,302.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.3787954151630401,1.0,0.0005209987866692,301.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.3787954151630401,1.0,0.0007053901790641,301.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.3787954151630401,1.0,0.0033460673876106,285.5437927246094,284.95001220703125,296.5527648925781,288.7577819824219,297.2913513183594,296.8292236328125,279.5189819335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381730958819,0.0035690900404006,0.0035690830554813,-0.0183119680732488,1.0,1.0,0.0,-0.0861055105924606,410.0,312.4623413085937,-0.0,19.91891098022461,1.0,279.45587158203125,279.47821044921875,290.8324890136719,290.9227905273437,320.6316223144531,318.6473388671875,279.1499938964844,35997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996321678161621,3.9963490962982178,1.0656489166649408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,1995.15380859375,0.0,1953.6614990234373,1895.4371337890625,0.0,0.0,0.9831683039665222,1.0,0.0,3.0,1.0,0.0
12061140,302.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.3787953853607178,1.0,0.0006698633660562,302.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.3787953853607178,1.0,0.0007053983863443,302.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.3787953853607178,1.0,0.0005210048402659,301.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.3787953853607178,1.0,0.0007053983863443,301.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.3787953853607178,1.0,0.0033461062703281,285.2304077148437,284.95001220703125,296.5592346191406,288.7268371582031,297.20330810546875,296.7657165527344,279.2188720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381777524948,0.003569092368707,0.0035690853837877,-0.0184382870793342,1.0,1.0,0.0,-0.0871646925806999,410.0,314.612060546875,-0.0,19.918916702270508,1.0,279.1558532714844,279.1783142089844,290.8948974609375,290.98828125,320.6316223144531,318.6473388671875,278.8500061035156,35998.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9963769912719727,3.996404409408569,1.0656783615559109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2016.031494140625,0.0,1953.74267578125,1895.4371337890625,0.0,0.0,0.9831814765930176,1.0,0.0,3.0,1.0,0.0
12061200,302.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.3787953853607178,1.0,0.0006698633660562,302.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.3787953853607178,1.0,0.0007053983863443,302.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.3787953853607178,1.0,0.0005210048402659,301.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.3787953853607178,1.0,0.0007053983863443,301.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.3787953853607178,1.0,0.0033461062703281,285.2304077148437,284.95001220703125,296.5592346191406,288.7268371582031,297.20330810546875,296.7657165527344,279.2188720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381777524948,0.003569092368707,0.0035690853837877,-0.0184382870793342,1.0,1.0,0.0,-0.0871646925806999,410.0,314.612060546875,-0.0,19.918916702270508,1.0,279.1558532714844,279.1783142089844,290.8948974609375,290.98828125,320.6316223144531,318.6473388671875,278.8500061035156,35998.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9963769912719727,3.996404409408569,1.0656783615559109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2016.031494140625,0.0,1953.74267578125,1895.4371337890625,0.0,0.0,0.9831814765930176,1.0,0.0,3.0,1.0,0.0
12061260,302.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.3787953853607178,1.0,0.0006698702927678,302.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.3787953853607178,1.0,0.0007054056623019,302.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.3787953853607178,1.0,0.0005210101953707,301.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.3787953853607178,1.0,0.0007054056623019,301.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.3787953853607178,1.0,0.0033461407292634,284.908935546875,284.95001220703125,296.56463623046875,288.6932067871094,297.1264953613281,296.7181091308594,278.9187316894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381805464625,0.0035690937656909,0.0035690865479409,-0.0185045208781957,0.999018132686615,0.999018132686615,0.0,-0.0877200663089752,410.0,316.6468811035156,-0.0,19.918916702270508,1.0,278.8558349609375,278.87841796875,290.94775390625,291.0439758300781,320.6316223144531,318.6473388671875,278.54998779296875,36015.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996196746826172,3.996224403381348,1.065582296178036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2036.5601806640625,0.0,1953.6414794921875,1895.4371337890625,0.0,0.0,0.9831334352493286,1.0,0.0,3.0,1.0,0.0
12061320,302.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.3787953853607178,1.0,0.0006698702927678,302.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.3787953853607178,1.0,0.0007054056623019,302.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.3787953853607178,1.0,0.0005210101953707,301.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.3787953853607178,1.0,0.0007054056623019,301.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.3787953853607178,1.0,0.0033461407292634,284.908935546875,284.95001220703125,296.56463623046875,288.6932067871094,297.1264953613281,296.7181091308594,278.9187316894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381805464625,0.0035690937656909,0.0035690865479409,-0.0185045208781957,0.999018132686615,0.999018132686615,0.0,-0.0877200663089752,410.0,316.6468811035156,-0.0,19.918916702270508,1.0,278.8558349609375,278.87841796875,290.94775390625,291.0439758300781,320.6316223144531,318.6473388671875,278.54998779296875,36015.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996196746826172,3.996224403381348,1.065582296178036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2036.5601806640625,0.0,1953.6414794921875,1895.4371337890625,0.0,0.0,0.9831334352493286,1.0,0.0,3.0,1.0,0.0
12061380,302.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.3787954449653625,1.0,0.0006698764045722,302.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.3787954449653625,1.0,0.0007054121233522,302.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.3787954449653625,1.0,0.0005210149683989,301.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.3787954449653625,1.0,0.0007054121233522,301.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.3787954449653625,1.0,0.0033461712300777,284.581298828125,284.95001220703125,296.5689697265625,288.6572570800781,297.0594787597656,296.68267822265625,278.6186218261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381805464625,0.0035690937656909,0.0035690867807716,-0.018507832661271,0.991923451423645,0.991923451423645,0.0,-0.0877478644251823,410.0,318.591796875,-0.0,19.918909072875977,1.0,278.55584716796875,278.5785522460937,290.9917907714844,291.0906677246094,320.6316223144531,318.6473388671875,278.25,36208.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.98952054977417,3.9895482063293457,1.0620249213388888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2053.985107421875,0.0,1946.430419921875,1895.4371337890625,0.0,0.0,0.98171865940094,1.0,0.0,3.0,1.0,0.0
12061440,302.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.3787954449653625,1.0,0.0006698764045722,302.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.3787954449653625,1.0,0.0007054121233522,302.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.3787954449653625,1.0,0.0005210149683989,301.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.3787954449653625,1.0,0.0007054121233522,301.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.3787954449653625,1.0,0.0033461712300777,284.581298828125,284.95001220703125,296.5689697265625,288.6572570800781,297.0594787597656,296.68267822265625,278.6186218261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381805464625,0.0035690937656909,0.0035690867807716,-0.018507832661271,0.991923451423645,0.991923451423645,0.0,-0.0877478644251823,410.0,318.591796875,-0.0,19.918909072875977,1.0,278.55584716796875,278.5785522460937,290.9917907714844,291.0906677246094,320.6316223144531,318.6473388671875,278.25,36208.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.98952054977417,3.9895482063293457,1.0620249213388888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,2053.985107421875,0.0,1946.430419921875,1895.4371337890625,0.0,0.0,0.98171865940094,1.0,0.0,3.0,1.0,0.0
12061500,302.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.3787954747676849,1.0,0.00066987919854,302.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.3787954747676849,1.0,0.0007054150337353,302.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.3787954747676849,1.0,0.0005210171220824,301.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.3787954747676849,1.0,0.0007054150337353,301.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.3787954747676849,1.0,0.0033461851999163,284.4156799316406,284.95001220703125,296.5707397460937,288.6385192871094,297.0292053222656,296.6686096191406,278.4437255859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381796151399,0.0035690933000296,0.0035690863151103,-0.0184868294745683,0.986705720424652,0.986705720424652,0.0,-0.0875717476010322,410.0,531.328857421875,-0.0,19.91890335083008,1.0,278.2930908203125,278.34454345703125,291.0733947753906,291.2403869628906,320.6316223144531,318.6473388671875,278.25,36332.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.982731103897095,3.9827585220336914,1.058413090504473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,598.6798095703125,0.0,1938.5299072265625,1895.4371337890625,0.0,0.0,0.980251669883728,1.0,0.0,3.0,1.0,0.0
12061560,302.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.3787955045700073,1.0,0.0006698818178847,302.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.3787955045700073,1.0,0.0007054177694953,302.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.3787955045700073,1.0,0.0005210191593505,301.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.3787955045700073,1.0,0.0007054177694953,301.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.3787955045700073,1.0,0.0033461982384324,284.24908447265625,284.95001220703125,296.5722351074219,288.61932373046875,297.0009460449219,296.656494140625,278.31854248046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138178218156,0.0035690926015377,0.0035690856166183,-0.0184522308409214,0.9803642630577089,0.9803642630577089,0.0,-0.0872816517949104,410.0,320.8547668457031,-0.0,19.91889762878418,1.0,278.25567626953125,278.278564453125,291.02813720703125,291.1291809082031,320.6316223144531,318.6473388671875,278.1499938964844,36474.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9732067584991455,3.973234176635742,1.0533570957704796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,808.470458984375,0.0,1927.226318359375,1895.4371337890625,0.0,0.0,0.9781785011291504,1.0,0.0,3.0,1.0,0.0
12061620,302.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787955939769745,1.0,0.0006698865909129,302.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787955939769745,1.0,0.0007054228335618,302.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787955939769745,1.0,0.0005210228846408,301.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787955939769745,1.0,0.0007054228335618,301.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787955939769745,1.0,0.0033462222199887,283.9140625,284.95001220703125,296.57440185546875,288.579833984375,296.9497375488281,296.6371459960937,278.1777038574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381744928658,0.0035690907388925,0.0035690837539732,-0.0183503236621618,0.96431964635849,0.96431964635849,0.0,-0.0864271745085716,410.0,231.65313720703125,-0.0,19.91888236999512,1.0,278.15216064453125,278.1676025390625,290.8907775878906,290.9766845703125,320.6316223144531,318.6473388671875,278.1499938964844,36816.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.944570302963257,3.9445974826812735,1.0382278787801624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,109.98351287841795,0.0,1892.8505859375,1895.4371337890625,0.0,0.0,0.9719071984291076,1.0,0.0,3.0,1.0,0.0
