time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061680,302.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787955939769745,1.0,0.0006698865909129,302.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787955939769745,1.0,0.0007054228335618,302.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787955939769745,1.0,0.0005210228846408,301.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787955939769745,1.0,0.0007054228335618,301.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787955939769745,1.0,0.0033462222199887,283.9140625,284.95001220703125,296.57440185546875,288.579833984375,296.9497375488281,296.6371459960937,278.1777038574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381744928658,0.0035690907388925,0.0035690837539732,-0.0183503236621618,0.96431964635849,0.96431964635849,0.0,-0.0864271745085716,410.0,231.65313720703125,-0.0,19.91888236999512,1.0,278.15216064453125,278.1676025390625,290.8907775878906,290.9766845703125,320.6316223144531,318.6473388671875,278.1499938964844,36816.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.944570302963257,3.9445974826812735,1.0382278787801624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,109.98351287841795,0.0,1892.8505859375,1895.4371337890625,0.0,0.0,0.9719071984291076,1.0,0.0,3.0,1.0,0.0
12061740,302.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460693359375,0.3787956833839416,1.0,0.0006698904908262,302.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460693359375,0.3787956833839416,1.0,0.0007054269080981,302.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460693359375,0.3787956833839416,1.0,0.0005210259114392,301.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460693359375,0.3787956833839416,1.0,0.0007054269080981,301.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460693359375,0.3787956833839416,1.0,0.0033462415449321,283.6192321777344,284.95001220703125,296.5754089355469,288.5440673828125,296.9099426269531,296.62432861328125,278.1537780761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381707675755,0.0035690888762474,0.003569081891328,-0.018240051344037,0.946480631828308,0.946480631828308,0.0,-0.0855025723576545,410.0,178.4677276611328,-0.0,19.918869018554688,1.0,278.1500244140625,278.1610412597656,290.69561767578125,290.7693786621094,320.6316223144531,318.6473388671875,278.1499938964844,37189.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.906480073928833,3.906506776809693,1.0182735650232644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,67.73576354980469,0.0,1847.20361328125,1895.4371337890625,0.0,0.0,0.9635382294654846,1.0,0.0,3.0,1.0,0.0
12061800,302.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3102111816406,0.3787956833839416,1.0,0.0006698909564875,302.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3102111816406,0.3787956833839416,1.0,0.0007054274901747,302.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3102111816406,0.3787956833839416,1.0,0.0005210263188928,301.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3102111816406,0.3787956833839416,1.0,0.0007054274901747,301.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3102111816406,0.3787956833839416,1.0,0.0033462441060692,283.5791931152344,284.95001220703125,296.57550048828125,288.5391540527344,296.9048767089844,296.622802734375,278.1529235839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381703019142,0.0035690884105861,0.0035690816584974,-0.018224760890007,0.9437853693962096,0.9437853693962096,0.0,-0.0853743478655815,410.0,176.2740936279297,-0.0,19.918869018554688,1.0,278.1500244140625,278.1608581542969,290.6693115234375,290.7421875,320.6316223144531,318.6473388671875,278.1499938964844,37247.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9002089500427246,3.900235652923584,1.0150068874281717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,66.59900665283203,0.0,1839.73291015625,1895.4371337890625,0.0,0.0,0.9621598124504088,1.0,0.0,3.0,1.0,0.0
12061860,302.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.3787957429885864,1.0,0.000669895147439,302.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.3787957429885864,1.0,0.0007054318557493,302.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.3787957429885864,1.0,0.0005210295203141,301.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.3787957429885864,1.0,0.0007054318557493,301.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.3787957429885864,1.0,0.0033462648279964,283.2482604980469,284.95001220703125,296.575439453125,288.49761962890625,296.8655090332031,296.61199951171875,278.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381656453013,0.0035690863151103,0.0035690795630216,-0.0181085299700498,0.9188018441200256,0.9188018441200256,0.0,-0.0843997746706008,410.0,169.94024658203125,-0.0,19.918859481811523,1.0,278.1499938964844,278.1605834960937,290.4604797363281,290.52740478515625,320.6316223144531,318.6473388671875,278.1499938964844,37791.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8356947898864746,3.8357207775115967,9.817057389227557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,63.37928009033203,0.0,1763.832275390625,1895.4371337890625,0.0,0.0,0.947981297969818,1.0,0.0,3.0,1.0,0.0
12061920,302.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.3787957429885864,1.0,0.000669895147439,302.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.3787957429885864,1.0,0.0007054318557493,302.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.3787957429885864,1.0,0.0005210295203141,301.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.3787957429885864,1.0,0.0007054318557493,301.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.3787957429885864,1.0,0.0033462648279964,283.2482604980469,284.95001220703125,296.575439453125,288.49761962890625,296.8655090332031,296.61199951171875,278.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381656453013,0.0035690863151103,0.0035690795630216,-0.0181085299700498,0.9188018441200256,0.9188018441200256,0.0,-0.0843997746706008,410.0,169.94024658203125,-0.0,19.918859481811523,1.0,278.1499938964844,278.1605834960937,290.4604797363281,290.52740478515625,320.6316223144531,318.6473388671875,278.1499938964844,37791.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8356947898864746,3.8357207775115967,9.817057389227557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,63.37928009033203,0.0,1763.832275390625,1895.4371337890625,0.0,0.0,0.947981297969818,1.0,0.0,3.0,1.0,0.0
12061980,302.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.715576171875,0.3787957429885864,1.0,0.0006698992219753,302.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.715576171875,0.3787957429885864,1.0,0.0007054361631162,302.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.715576171875,0.3787957429885864,1.0,0.0005210327217355,301.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.715576171875,0.3787957429885864,1.0,0.0007054361631162,301.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.715576171875,0.3787957429885864,1.0,0.0033462853170931,282.9244689941406,284.95001220703125,296.57427978515625,288.4556579589844,296.830810546875,296.60357666015625,278.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381633169949,0.0035690851509571,0.0035690781660377,-0.0180421750992536,0.8895205855369568,0.8895205855369568,0.0,-0.083843395113945,410.0,168.59339904785156,-0.0,19.91886138916016,1.0,278.1499938964844,278.1607360839844,290.2699890136719,290.33203125,320.6316223144531,318.6473388671875,278.45001220703125,38479.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.745606660842896,3.74563193321228,9.36133119466831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.73405528080184e-05,0.0,1661.1988525390625,1895.4371337890625,0.0,0.0,0.9282288551330566,1.0,0.0,3.0,1.0,0.0
12062040,302.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.715576171875,0.3787957429885864,1.0,0.0006698992219753,302.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.715576171875,0.3787957429885864,1.0,0.0007054361631162,302.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.715576171875,0.3787957429885864,1.0,0.0005210327217355,301.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.715576171875,0.3787957429885864,1.0,0.0007054361631162,301.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.715576171875,0.3787957429885864,1.0,0.0033462853170931,282.9244689941406,284.95001220703125,296.57427978515625,288.4556579589844,296.830810546875,296.60357666015625,278.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381633169949,0.0035690851509571,0.0035690781660377,-0.0180421750992536,0.8895205855369568,0.8895205855369568,0.0,-0.083843395113945,410.0,168.59339904785156,-0.0,19.91886138916016,1.0,278.1499938964844,278.1607360839844,290.2699890136719,290.33203125,320.6316223144531,318.6473388671875,278.45001220703125,38479.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.745606660842896,3.74563193321228,9.36133119466831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.73405528080184e-05,0.0,1661.1988525390625,1895.4371337890625,0.0,0.0,0.9282288551330566,1.0,0.0,3.0,1.0,0.0
12062100,302.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5689697265625,0.378795713186264,1.0,0.0006699012592434,302.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5689697265625,0.378795713186264,1.0,0.000705438258592,302.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5689697265625,0.378795713186264,1.0,0.0005210342933423,301.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5689697265625,0.378795713186264,1.0,0.000705438258592,301.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5689697265625,0.378795713186264,1.0,0.0033462953288108,282.7658996582031,284.95001220703125,296.5732727050781,288.43463134765625,296.8149108886719,296.5999450683594,278.1564636230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381633169949,0.0035690849181264,0.0035690781660377,-0.0180355086922645,0.8733705878257751,0.8733705878257751,0.0,-0.0837874785065651,410.0,151.66693115234375,-0.0,19.918865203857425,1.0,278.1640930175781,278.17156982421875,290.17236328125,290.2254638671875,320.6316223144531,318.6473388671875,278.45001220703125,38888.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.689275503158569,3.689300537109375,9.081874168259674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.721630127984099e-05,0.0,1599.1468505859375,1895.4371337890625,0.0,0.0,0.9159212708473206,1.0,0.0,3.0,1.0,0.0
12062160,302.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4237670898437,0.3787956833839416,1.0,0.0006699032383039,302.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4237670898437,0.3787956833839416,1.0,0.0007054404122754,302.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4237670898437,0.3787956833839416,1.0,0.0005210358649492,301.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4237670898437,0.3787956833839416,1.0,0.0007054404122754,301.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4237670898437,0.3787956833839416,1.0,0.0033463055733591,282.6100158691406,284.95001220703125,296.5719909667969,288.41363525390625,296.7999572753906,296.5966491699219,278.16778564453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381637826561,0.0035690851509571,0.0035690783988684,-0.0180472526699304,0.856195330619812,0.856195330619812,0.0,-0.0838859379291534,410.0,148.21673583984375,-0.0,19.91887092590332,1.0,278.1771545410156,278.1845703125,290.0761108398437,290.12677001953125,320.6316223144531,318.6473388671875,278.75,39340.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.623870849609375,3.6238951683044434,8.762715992816084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.7095083825988695e-05,0.0,1529.1082763671875,1895.4371337890625,0.0,0.0,0.9016746878623962,1.0,0.0,3.0,1.0,0.0
12062220,302.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1383972167969,0.3787955641746521,1.0,0.0006699071964249,302.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1383972167969,0.3787955641746521,1.0,0.0007054445450194,302.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1383972167969,0.3787955641746521,1.0,0.0005210389499552,301.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1383972167969,0.3787955641746521,1.0,0.0007054445450194,301.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1383972167969,0.3787955641746521,1.0,0.0033463251311331,282.307373046875,284.95001220703125,296.5685119628906,288.3719482421875,296.7724914550781,296.59063720703125,278.1929626464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381665766239,0.0035690865479409,0.0035690797958523,-0.0181250069290399,0.8188502192497253,0.8188502192497253,0.0,-0.0845378786325454,410.0,146.2279815673828,-0.0,19.918886184692383,1.0,278.2027587890625,278.2103881835937,289.89654541015625,289.9427795410156,320.6316223144531,318.6473388671875,279.04998779296875,40374.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.461779356002808,3.4618024826049805,7.996355293471424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.6867906601401046e-05,0.0,1364.7130126953125,1895.4371337890625,0.0,0.0,0.8665973544120789,1.0,0.0,3.0,1.0,0.0
12062280,302.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1383972167969,0.3787955641746521,1.0,0.0006699071964249,302.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1383972167969,0.3787955641746521,1.0,0.0007054445450194,302.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1383972167969,0.3787955641746521,1.0,0.0005210389499552,301.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1383972167969,0.3787955641746521,1.0,0.0007054445450194,301.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1383972167969,0.3787955641746521,1.0,0.0033463251311331,282.307373046875,284.95001220703125,296.5685119628906,288.3719482421875,296.7724914550781,296.59063720703125,278.1929626464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381665766239,0.0035690865479409,0.0035690797958523,-0.0181250069290399,0.8188502192497253,0.8188502192497253,0.0,-0.0845378786325454,410.0,146.2279815673828,-0.0,19.918886184692383,1.0,278.2027587890625,278.2103881835937,289.89654541015625,289.9427795410156,320.6316223144531,318.6473388671875,279.04998779296875,40374.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.461779356002808,3.4618024826049805,7.996355293471424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.6867906601401046e-05,0.0,1364.7130126953125,1895.4371337890625,0.0,0.0,0.8665973544120789,1.0,0.0,3.0,1.0,0.0
12062340,302.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.3787954449653625,1.0,0.0006699110381305,302.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.3787954449653625,1.0,0.000705448561348,302.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.3787954449653625,1.0,0.0005210419185459,301.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.3787954449653625,1.0,0.000705448561348,301.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.3787954449653625,1.0,0.0033463442232459,282.01788330078125,284.95001220703125,296.5638732910156,288.3309936523437,296.7478332519531,296.5849914550781,278.2182922363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138171698898,0.0035690893419086,0.0035690823569893,-0.0182685889303684,0.7777304649353027,0.7777304649353027,0.0,-0.0857417806982994,410.0,145.0591583251953,-0.0,19.918909072875977,1.0,278.22808837890625,278.23614501953125,289.7323303222656,289.774658203125,320.6316223144531,318.6473388671875,279.3500061035156,41549.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.252703666687012,3.252725124359131,7.059636004669301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.665847179945558e-05,0.0,1171.4495849609375,1895.4371337890625,0.0,0.0,0.8218647837638855,1.0,0.0,3.0,1.0,0.0
12062400,302.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.3787954449653625,1.0,0.0006699110381305,302.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.3787954449653625,1.0,0.000705448561348,302.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.3787954449653625,1.0,0.0005210419185459,301.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.3787954449653625,1.0,0.000705448561348,301.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.3787954449653625,1.0,0.0033463442232459,282.01788330078125,284.95001220703125,296.5638732910156,288.3309936523437,296.7478332519531,296.5849914550781,278.2182922363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138171698898,0.0035690893419086,0.0035690823569893,-0.0182685889303684,0.7777304649353027,0.7777304649353027,0.0,-0.0857417806982994,410.0,145.0591583251953,-0.0,19.918909072875977,1.0,278.22808837890625,278.23614501953125,289.7323303222656,289.774658203125,320.6316223144531,318.6473388671875,279.3500061035156,41549.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.252703666687012,3.252725124359131,7.059636004669301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.665847179945558e-05,0.0,1171.4495849609375,1895.4371337890625,0.0,0.0,0.8218647837638855,1.0,0.0,3.0,1.0,0.0
12062460,302.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.592529296875,0.3787952959537506,1.0,0.0006699147052131,302.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.592529296875,0.3787952959537506,1.0,0.0007054524612613,302.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.592529296875,0.3787952959537506,1.0,0.0005210447707213,301.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.592529296875,0.3787952959537506,1.0,0.0007054524612613,301.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.592529296875,0.3787952959537506,1.0,0.0033463626168668,281.74249267578125,284.95001220703125,296.5580444335937,288.2911376953125,296.7254638671875,296.57940673828125,278.2433776855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381786838173,0.0035690928343683,0.003569085849449,-0.0184634290635585,0.7330896258354187,0.7330896258354187,0.0,-0.0873754695057869,410.0,143.9015350341797,-0.0,19.918933868408203,1.0,278.2532043457031,278.26190185546875,289.5815734863281,289.6203918457031,320.6316223144531,318.6473388671875,279.6499938964844,42762.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.99306321144104,2.9930827617645264,5.977576051918732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.646453478722833e-05,0.0,959.2349243164062,1895.4371337890625,0.0,0.0,0.7671176195144653,1.0,0.0,3.0,1.0,0.0
12062520,302.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.592529296875,0.3787952959537506,1.0,0.0006699147052131,302.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.592529296875,0.3787952959537506,1.0,0.0007054524612613,302.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.592529296875,0.3787952959537506,1.0,0.0005210447707213,301.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.592529296875,0.3787952959537506,1.0,0.0007054524612613,301.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.592529296875,0.3787952959537506,1.0,0.0033463626168668,281.74249267578125,284.95001220703125,296.5580444335937,288.2911376953125,296.7254638671875,296.57940673828125,278.2433776855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381786838173,0.0035690928343683,0.003569085849449,-0.0184634290635585,0.7330896258354187,0.7330896258354187,0.0,-0.0873754695057869,410.0,143.9015350341797,-0.0,19.918933868408203,1.0,278.2532043457031,278.26190185546875,289.5815734863281,289.6203918457031,320.6316223144531,318.6473388671875,279.6499938964844,42762.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.99306321144104,2.9930827617645264,5.977576051918732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.646453478722833e-05,0.0,959.2349243164062,1895.4371337890625,0.0,0.0,0.7671176195144653,1.0,0.0,3.0,1.0,0.0
12062580,302.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3341064453125,0.3787951171398163,1.0,0.0006699181976728,302.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3341064453125,0.3787951171398163,1.0,0.0007054560701362,302.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3341064453125,0.3787951171398163,1.0,0.0005210474482737,301.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3341064453125,0.3787951171398163,1.0,0.0007054560701362,301.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.3341064453125,0.3787951171398163,1.0,0.0033463800791651,281.48193359375,284.95001220703125,296.551025390625,288.2527770996094,296.7049865722656,296.57354736328125,278.2682189941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381870657205,0.0035690970253199,0.0035690900404006,-0.0186900533735752,0.6850911378860474,0.6850911378860474,0.0,-0.0892757177352905,410.0,142.6831512451172,-0.0,19.918960571289062,1.0,278.2781066894531,278.2876892089844,289.4430236816406,289.47869873046875,320.6316223144531,318.6473388671875,279.95001220703125,43801.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.684283494949341,2.6843008995056152,4.807841378351441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.62846658390481e-05,0.0,743.6939086914062,1895.4371337890625,0.0,0.0,0.7033812403678894,1.0,0.0,3.0,1.0,0.0
12062640,302.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3341064453125,0.3787951171398163,1.0,0.0006699181976728,302.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3341064453125,0.3787951171398163,1.0,0.0007054560701362,302.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3341064453125,0.3787951171398163,1.0,0.0005210474482737,301.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3341064453125,0.3787951171398163,1.0,0.0007054560701362,301.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.3341064453125,0.3787951171398163,1.0,0.0033463800791651,281.48193359375,284.95001220703125,296.551025390625,288.2527770996094,296.7049865722656,296.57354736328125,278.2682189941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381870657205,0.0035690970253199,0.0035690900404006,-0.0186900533735752,0.6850911378860474,0.6850911378860474,0.0,-0.0892757177352905,410.0,142.6831512451172,-0.0,19.918960571289062,1.0,278.2781066894531,278.2876892089844,289.4430236816406,289.47869873046875,320.6316223144531,318.6473388671875,279.95001220703125,43801.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.684283494949341,2.6843008995056152,4.807841378351441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.62846658390481e-05,0.0,743.6939086914062,1895.4371337890625,0.0,0.0,0.7033812403678894,1.0,0.0,3.0,1.0,0.0
12062700,302.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.2089538574219,0.3787950575351715,1.0,0.0006699197692796,302.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2089538574219,0.3787950575351715,1.0,0.0007054578163661,302.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.2089538574219,0.3787950575351715,1.0,0.0005210487288422,301.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2089538574219,0.3787950575351715,1.0,0.0007054578163661,301.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.2089538574219,0.3787950575351715,1.0,0.0033463879954069,281.35748291015625,284.95001220703125,296.54705810546875,288.2342834472656,296.69537353515625,296.5704040527344,278.2805480957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381912566721,0.0035690993536263,0.0035690921358764,-0.0188082214444875,0.6598680019378662,0.6598680019378662,0.0,-0.0902665555477142,410.0,142.05381774902344,-0.0,19.91897201538086,1.0,278.2904357910156,278.3006286621094,289.3780822753906,289.41229248046875,320.6316223144531,318.6473388671875,279.95001220703125,44167.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5141725540161133,2.514188766479492,4.217776563564257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.619967901613563e-05,0.0,640.6677856445312,1895.4371337890625,0.0,0.0,0.6690082550048828,1.0,0.0,3.0,1.0,0.0
12062760,302.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.08660888671875,0.3787949979305267,1.0,0.0006699213408865,302.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.08660888671875,0.3787949979305267,1.0,0.0007054594461806,302.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.08660888671875,0.3787949979305267,1.0,0.0005210499512031,301.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.08660888671875,0.3787949979305267,1.0,0.0007054594461806,301.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.08660888671875,0.3787949979305267,1.0,0.0033463959116488,281.2369689941406,284.95001220703125,296.54278564453125,288.2163391113281,296.68609619140625,296.567138671875,278.2927551269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138195913285,0.0035691014491021,0.0035690942313522,-0.0189260654151439,0.6338666677474976,0.6338666677474976,0.0,-0.0912546813488006,410.0,141.40774536132812,-0.0,19.918983459472656,1.0,278.3027038574219,278.3136291503906,289.3157653808594,289.3486022949219,320.6316223144531,318.6473388671875,280.25,44391.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.336641788482666,2.3366568088531494,3.643154684596084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.611776628531516e-05,0.0,544.2035522460938,1895.4371337890625,0.0,0.0,0.6337952017784119,1.0,0.0,3.0,1.0,0.0
12062820,302.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.8502197265625,0.3787948489189148,1.0,0.0006699242512695,302.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.8502197265625,0.3787948489189148,1.0,0.0007054624729789,302.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8502197265625,0.3787948489189148,1.0,0.0005210521630942,301.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8502197265625,0.3787948489189148,1.0,0.0007054624729789,301.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,281.8502197265625,0.3787948489189148,1.0,0.0033464103471487,281.0072631835937,284.95001220703125,296.5333251953125,288.1821594238281,296.6683654785156,296.5600891113281,278.31695556640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382042951881,0.0035691056400537,0.0035690984223037,-0.0191519446671009,0.5797103643417358,0.5797103643417358,0.0,-0.0931487157940864,410.0,140.05665588378906,-0.0,19.91900634765625,1.0,278.3270568847656,278.33984375,289.19842529296875,289.22869873046875,320.6316223144531,318.6473388671875,280.54998779296875,44314.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9714449644088743,1.9714579582214355,2.593359340608004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.596232636482455e-05,0.0,378.223876953125,1895.4371337890625,0.0,0.0,0.5639171004295349,1.0,0.0,3.0,1.0,0.0
12062880,302.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.8502197265625,0.3787948489189148,1.0,0.0006699242512695,302.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.8502197265625,0.3787948489189148,1.0,0.0007054624729789,302.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8502197265625,0.3787948489189148,1.0,0.0005210521630942,301.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8502197265625,0.3787948489189148,1.0,0.0007054624729789,301.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,281.8502197265625,0.3787948489189148,1.0,0.0033464103471487,281.0072631835937,284.95001220703125,296.5333251953125,288.1821594238281,296.6683654785156,296.5600891113281,278.31695556640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382042951881,0.0035691056400537,0.0035690984223037,-0.0191519446671009,0.5797103643417358,0.5797103643417358,0.0,-0.0931487157940864,410.0,140.05665588378906,-0.0,19.91900634765625,1.0,278.3270568847656,278.33984375,289.19842529296875,289.22869873046875,320.6316223144531,318.6473388671875,280.54998779296875,44314.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9714449644088743,1.9714579582214355,2.593359340608004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.596232636482455e-05,0.0,378.223876953125,1895.4371337890625,0.0,0.0,0.5639171004295349,1.0,0.0,3.0,1.0,0.0
12062940,302.4309387207031,297.1499938964844,293.1499938964844,0.8528276681900024,-3.431868076324463,281.8699645996094,0.3787947595119476,1.0,0.0006699267541989,302.6358337402344,297.1499938964844,293.1499938964844,0.8528276681900024,-3.613922357559204,281.8699645996094,0.3787947595119476,1.0,0.0007054651505313,302.5997619628906,297.1499938964844,293.1499938964844,0.8528276681900024,-2.669230699539185,281.8699645996094,0.3787947595119476,1.0,0.0005210541421547,301.7491760253906,297.1499938964844,293.1499938964844,0.8528276681900024,-3.613922357559204,281.8699645996094,0.3787947595119476,1.0,0.0007054651505313,301.81884765625,297.1499938964844,293.1499938964844,0.8528276681900024,-17.14289093017578,281.8699645996094,0.3787947595119476,1.0,0.0033464229200035,280.8009948730469,284.95001220703125,296.5230712890625,288.15185546875,296.6522216796875,296.5525207519531,278.3398132324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382112801074,0.003569109365344,0.0035691019147634,-0.0193501524627208,0.5251402258872986,0.5251402258872986,0.0,-0.094810739159584,410.0,138.6668701171875,-0.0,19.919023513793945,1.0,278.3501281738281,278.3654479980469,289.0943603515625,289.1223449707031,320.6316223144531,318.6473388671875,280.54998779296875,43563.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.62801992893219,1.6280311346054075,1.7685314901427773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.582303907023743e-05,0.0,257.5276794433594,1895.4371337890625,0.0,0.0,0.5021340250968933,1.0,0.0,3.0,1.0,0.0
12063000,302.4312438964844,297.1499938964844,293.1499938964844,0.860329806804657,-3.432137489318848,281.8753967285156,0.3787947297096252,1.0,0.0006699268706142,302.6361694335937,297.1499938964844,293.1499938964844,0.860329806804657,-3.614206075668335,281.8753967285156,0.3787947297096252,1.0,0.000705465208739,302.6004333496094,297.1499938964844,293.1499938964844,0.860329806804657,-2.669440269470215,281.8753967285156,0.3787947297096252,1.0,0.0005210542003624,301.74957275390625,297.1499938964844,293.1499938964844,0.860329806804657,-3.614206075668335,281.8753967285156,0.3787947297096252,1.0,0.000705465208739,301.8192443847656,297.1499938964844,293.1499938964844,0.860329806804657,-17.144237518310547,281.8753967285156,0.3787947297096252,1.0,0.0033464233856648,280.7926940917969,284.95001220703125,296.5226135253906,288.150634765625,296.65155029296875,296.5521850585937,278.3407592773437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382117457687,0.0035691095981746,0.003569102147594,-0.019357955083251,0.5228146314620972,0.5228146314620972,0.0,-0.094876155257225,410.0,138.60635375976562,-0.0,19.919023513793945,1.0,278.3511047363281,278.36651611328125,289.0902099609375,289.1181030273437,320.6316223144531,318.6473388671875,280.8500061035156,43519.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.614205837249756,1.6142170429229736,1.738646204785255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.58174329448957e-05,0.0,253.31912231445312,1895.4371337890625,0.0,0.0,0.499742329120636,1.0,0.0,3.0,1.0,0.0
12063060,302.43896484375,297.1499938964844,293.1499938964844,1.0,-3.4383890628814697,282.0015563964844,0.3787946403026581,1.0,0.0006699291989207,302.64459228515625,297.1499938964844,293.1499938964844,1.0,-3.6207892894744873,282.0015563964844,0.3787946403026581,1.0,0.0007054677116684,302.6168212890625,297.1499938964844,293.1499938964844,1.0,-2.674302577972412,282.0015563964844,0.3787946403026581,1.0,0.0005210560630075,301.7594909667969,297.1499938964844,293.1499938964844,1.0,-3.6207892894744873,282.0015563964844,0.3787946403026581,1.0,0.0007054677116684,301.8287353515625,297.1499938964844,293.1499938964844,1.0,-17.175464630126953,282.0015563964844,0.3787946403026581,1.0,0.003346435027197,280.5931091308594,284.95001220703125,296.5106506347656,288.1221923828125,296.6354064941406,296.5433654785156,278.36407470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382182650268,0.0035691128578037,0.0035691054072231,-0.0195395816117525,0.4633667767047882,0.4633667767047882,0.0,-0.0963991582393646,410.0,137.05569458007812,-0.0,19.91904067993164,1.0,278.374755859375,278.3938293457031,288.9903869628906,289.01611328125,320.6316223144531,318.6473388671875,281.1499938964844,42241.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2890424728393557,1.2890522480010986,1.1087353612992961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.568234023987316e-05,0.0,167.28726196289062,1895.4371337890625,0.0,0.0,0.4457868635654449,1.0,0.0,3.0,1.0,0.0
12063120,302.43896484375,297.1499938964844,293.1499938964844,1.0,-3.4383890628814697,282.0015563964844,0.3787946403026581,1.0,0.0006699291989207,302.64459228515625,297.1499938964844,293.1499938964844,1.0,-3.6207892894744873,282.0015563964844,0.3787946403026581,1.0,0.0007054677116684,302.6168212890625,297.1499938964844,293.1499938964844,1.0,-2.674302577972412,282.0015563964844,0.3787946403026581,1.0,0.0005210560630075,301.7594909667969,297.1499938964844,293.1499938964844,1.0,-3.6207892894744873,282.0015563964844,0.3787946403026581,1.0,0.0007054677116684,301.8287353515625,297.1499938964844,293.1499938964844,1.0,-17.175464630126953,282.0015563964844,0.3787946403026581,1.0,0.003346435027197,280.5931091308594,284.95001220703125,296.5106506347656,288.1221923828125,296.6354064941406,296.5433654785156,278.36407470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382182650268,0.0035691128578037,0.0035691054072231,-0.0195395816117525,0.4633667767047882,0.4633667767047882,0.0,-0.0963991582393646,410.0,137.05569458007812,-0.0,19.91904067993164,1.0,278.374755859375,278.3938293457031,288.9903869628906,289.01611328125,320.6316223144531,318.6473388671875,281.1499938964844,42241.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2890424728393557,1.2890522480010986,1.1087353612992961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.568234023987316e-05,0.0,167.28726196289062,1895.4371337890625,0.0,0.0,0.4457868635654449,1.0,0.0,3.0,1.0,0.0
12063180,302.4465026855469,297.1499938964844,293.1499938964844,1.0,-3.44378662109375,282.1109924316406,0.3787945806980133,1.0,0.0006699312943965,302.65264892578125,297.1499938964844,293.1499938964844,1.0,-3.626473188400269,282.1109924316406,0.3787945806980133,1.0,0.0007054698653519,302.6328430175781,297.1499938964844,293.1499938964844,1.0,-2.6785006523132324,282.1109924316406,0.3787945806980133,1.0,0.0005210576346144,301.7691650390625,297.1499938964844,293.1499938964844,1.0,-3.626473188400269,282.1109924316406,0.3787945806980133,1.0,0.0007054698653519,301.8379821777344,297.1499938964844,293.1499938964844,1.0,-17.20242691040039,282.1109924316406,0.3787945806980133,1.0,0.0033464455045759,280.40802001953125,284.95001220703125,296.4974365234375,288.0971984863281,296.6196594238281,296.53350830078125,278.3868713378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382238529622,0.0035691156517714,0.0035691082011908,-0.0196928307414054,0.401557058095932,0.401557058095932,0.0,-0.0976842194795608,410.0,135.40335083007812,-0.0,19.91905212402344,1.0,278.3980407714844,278.42193603515625,288.8984069824219,288.922119140625,320.6316223144531,318.6473388671875,281.45001220703125,40886.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.011325716972351,1.0113344192504885,6.824574683150787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.555640432750806e-05,0.0,111.68534088134766,1895.4371337890625,0.0,0.0,0.4032563269138336,1.0,0.0,3.0,1.0,0.0
12063240,302.4465026855469,297.1499938964844,293.1499938964844,1.0,-3.44378662109375,282.1109924316406,0.3787945806980133,1.0,0.0006699312943965,302.65264892578125,297.1499938964844,293.1499938964844,1.0,-3.626473188400269,282.1109924316406,0.3787945806980133,1.0,0.0007054698653519,302.6328430175781,297.1499938964844,293.1499938964844,1.0,-2.6785006523132324,282.1109924316406,0.3787945806980133,1.0,0.0005210576346144,301.7691650390625,297.1499938964844,293.1499938964844,1.0,-3.626473188400269,282.1109924316406,0.3787945806980133,1.0,0.0007054698653519,301.8379821777344,297.1499938964844,293.1499938964844,1.0,-17.20242691040039,282.1109924316406,0.3787945806980133,1.0,0.0033464455045759,280.40802001953125,284.95001220703125,296.4974365234375,288.0971984863281,296.6196594238281,296.53350830078125,278.3868713378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382238529622,0.0035691156517714,0.0035691082011908,-0.0196928307414054,0.401557058095932,0.401557058095932,0.0,-0.0976842194795608,410.0,135.40335083007812,-0.0,19.91905212402344,1.0,278.3980407714844,278.42193603515625,288.8984069824219,288.922119140625,320.6316223144531,318.6473388671875,281.45001220703125,40886.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.011325716972351,1.0113344192504885,6.824574683150787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.555640432750806e-05,0.0,111.68534088134766,1895.4371337890625,0.0,0.0,0.4032563269138336,1.0,0.0,3.0,1.0,0.0
12063300,302.4502258300781,297.1499938964844,293.1499938964844,1.0,-3.4461944103240967,282.1600952148437,0.3787945508956909,1.0,0.000669932225719,302.65655517578125,297.1499938964844,293.1499938964844,1.0,-3.6290087699890137,282.1600952148437,0.3787945508956909,1.0,0.0007054708548821,302.6407470703125,297.1499938964844,293.1499938964844,1.0,-2.680373430252075,282.1600952148437,0.3787945508956909,1.0,0.0005210583913139,301.77392578125,297.1499938964844,293.1499938964844,1.0,-3.6290087699890137,282.1600952148437,0.3787945508956909,1.0,0.0007054708548821,301.842529296875,297.1499938964844,293.1499938964844,1.0,-17.214454650878906,282.1600952148437,0.3787945508956909,1.0,0.0033464501611888,280.3208312988281,284.95001220703125,296.4903564453125,288.08612060546875,296.61187744140625,296.5281677246094,278.3980407714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382261812686,0.0035691168159246,0.003569109365344,-0.0197577513754367,0.3698201775550842,0.3698201775550842,0.0,-0.0982286110520362,410.0,134.5350341796875,-0.0,19.919057846069336,1.0,278.4095153808594,278.4363708496094,288.855224609375,288.8779602050781,320.6316223144531,318.6473388671875,281.45001220703125,40272.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8915953636169434,0.8916035890579224,5.304312011844559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.5496719647198915e-05,0.0,92.1604995727539,1895.4371337890625,0.0,0.0,0.3858997821807861,1.0,0.0,3.0,1.0,0.0
12063360,302.4539794921875,297.1499938964844,293.1499938964844,1.0,-3.448422431945801,282.2057800292969,0.3787945210933685,1.0,0.000669933098834,302.660400390625,297.1499938964844,293.1499938964844,1.0,-3.631355047225952,282.2057800292969,0.3787945210933685,1.0,0.0007054717862047,302.6485900878906,297.1499938964844,293.1499938964844,1.0,-2.6821064949035645,282.2057800292969,0.3787945210933685,1.0,0.0005210590898059,301.7786560058594,297.1499938964844,293.1499938964844,1.0,-3.631355047225952,282.2057800292969,0.3787945210933685,1.0,0.0007054717862047,301.8470153808594,297.1499938964844,293.1499938964844,1.0,-17.225584030151367,282.2057800292969,0.3787945210933685,1.0,0.0033464543521404,280.237060546875,284.95001220703125,296.48291015625,288.0760498046875,296.6041259765625,296.5225524902344,278.4090576171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382285095751,0.0035691179800778,0.0035691105294972,-0.0198144242167472,0.3375576138496399,0.3375576138496399,0.0,-0.0987038388848304,410.0,133.58702087402344,-0.0,19.9190616607666,1.0,278.4208679199219,278.4511413574219,288.8138427734375,288.83563232421875,320.6316223144531,318.6473388671875,281.75,39646.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7833867073059082,0.7833945751190186,4.094924221931252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.543915954651311e-05,0.0,76.41268157958984,1895.4371337890625,0.0,0.0,0.3711569309234619,1.0,0.0,3.0,1.0,0.0
12063420,302.4614562988281,297.1499938964844,293.1499938964844,1.0,-3.4523816108703613,282.2879333496094,0.3787944912910461,1.0,0.0006699346704408,302.6679077148437,297.1499938964844,293.1499938964844,1.0,-3.635524034500122,282.2879333496094,0.3787944912910461,1.0,0.0007054734160192,302.6640930175781,297.1499938964844,293.1499938964844,1.0,-2.685185670852661,282.2879333496094,0.3787944912910461,1.0,0.0005210602539591,301.7879638671875,297.1499938964844,293.1499938964844,1.0,-3.635524034500122,282.2879333496094,0.3787944912910461,1.0,0.0007054734160192,301.8559265136719,297.1499938964844,293.1499938964844,1.0,-17.245361328125,282.2879333496094,0.3787944912910461,1.0,0.0033464622683823,280.07958984375,284.95001220703125,296.4671325683594,288.0591125488281,296.5886535644531,296.5104675292969,278.4305725097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382317692041,0.0035691196098923,0.0035691119264811,-0.0199020933359861,0.2715463042259216,0.2715463042259216,0.0,-0.0994389802217483,410.0,131.55531311035156,-0.0,19.919065475463867,1.0,278.4431457519531,278.4817199707031,288.7362670898437,288.7562255859375,320.6316223144531,318.6473388671875,282.04998779296875,38524.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6005774736404419,0.6005848050117493,2.4067530191018704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.533023482304998e-05,0.0,53.480411529541016,1895.4371337890625,0.0,0.0,0.3487387299537658,1.0,0.0,3.0,1.0,0.0
12063480,302.4614562988281,297.1499938964844,293.1499938964844,1.0,-3.4523816108703613,282.2879333496094,0.3787944912910461,1.0,0.0006699346704408,302.6679077148437,297.1499938964844,293.1499938964844,1.0,-3.635524034500122,282.2879333496094,0.3787944912910461,1.0,0.0007054734160192,302.6640930175781,297.1499938964844,293.1499938964844,1.0,-2.685185670852661,282.2879333496094,0.3787944912910461,1.0,0.0005210602539591,301.7879638671875,297.1499938964844,293.1499938964844,1.0,-3.635524034500122,282.2879333496094,0.3787944912910461,1.0,0.0007054734160192,301.8559265136719,297.1499938964844,293.1499938964844,1.0,-17.245361328125,282.2879333496094,0.3787944912910461,1.0,0.0033464622683823,280.07958984375,284.95001220703125,296.4671325683594,288.0591125488281,296.5886535644531,296.5104675292969,278.4305725097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382317692041,0.0035691196098923,0.0035691119264811,-0.0199020933359861,0.2715463042259216,0.2715463042259216,0.0,-0.0994389802217483,410.0,131.55531311035156,-0.0,19.919065475463867,1.0,278.4431457519531,278.4817199707031,288.7362670898437,288.7562255859375,320.6316223144531,318.6473388671875,282.04998779296875,38524.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6005774736404419,0.6005848050117493,2.4067530191018704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.533023482304998e-05,0.0,53.480411529541016,1895.4371337890625,0.0,0.0,0.3487387299537658,1.0,0.0,3.0,1.0,0.0
