time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063540,302.4690246582031,297.1499938964844,293.1499938964844,1.0,-3.455739736557007,282.359130859375,0.3787944912910461,1.0,0.0006699359510093,302.6752014160156,297.1499938964844,293.1499938964844,1.0,-3.639060497283936,282.359130859375,0.3787944912910461,1.0,0.000705474813003,302.67938232421875,297.1499938964844,293.1499938964844,1.0,-2.6877975463867188,282.359130859375,0.3787944912910461,1.0,0.000521061301697,301.79718017578125,297.1499938964844,293.1499938964844,1.0,-3.639060497283936,282.359130859375,0.3787944912910461,1.0,0.000705474813003,301.8647155761719,297.1499938964844,293.1499938964844,1.0,-17.262136459350586,282.359130859375,0.3787944912910461,1.0,0.0033464687876403,279.9349670410156,284.95001220703125,296.45001220703125,288.0467529296875,296.57305908203125,296.4972229003906,278.4512634277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382336318492,0.0035691205412149,0.0035691128578037,-0.0199548788368701,0.2036895602941513,0.2036895602941513,0.0,-0.0998816192150116,410.0,129.271484375,-0.0,19.9190673828125,1.0,278.4647827148437,278.5140380859375,288.6654052734375,288.6836242675781,320.6316223144531,318.6473388671875,282.3500061035156,37672.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4574978053569793,0.461601197719574,1.3965983036712261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.522935003275052e-05,0.0,38.62429428100586,1895.4371337890625,0.0,0.0,0.3337418437004089,1.0,0.0,3.0,1.0,0.0
12063600,302.4690246582031,297.1499938964844,293.1499938964844,1.0,-3.455739736557007,282.359130859375,0.3787944912910461,1.0,0.0006699359510093,302.6752014160156,297.1499938964844,293.1499938964844,1.0,-3.639060497283936,282.359130859375,0.3787944912910461,1.0,0.000705474813003,302.67938232421875,297.1499938964844,293.1499938964844,1.0,-2.6877975463867188,282.359130859375,0.3787944912910461,1.0,0.000521061301697,301.79718017578125,297.1499938964844,293.1499938964844,1.0,-3.639060497283936,282.359130859375,0.3787944912910461,1.0,0.000705474813003,301.8647155761719,297.1499938964844,293.1499938964844,1.0,-17.262136459350586,282.359130859375,0.3787944912910461,1.0,0.0033464687876403,279.9349670410156,284.95001220703125,296.45001220703125,288.0467529296875,296.57305908203125,296.4972229003906,278.4512634277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382336318492,0.0035691205412149,0.0035691128578037,-0.0199548788368701,0.2036895602941513,0.2036895602941513,0.0,-0.0998816192150116,410.0,129.271484375,-0.0,19.9190673828125,1.0,278.4647827148437,278.5140380859375,288.6654052734375,288.6836242675781,320.6316223144531,318.6473388671875,282.3500061035156,37672.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4574978053569793,0.461601197719574,1.3965983036712261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.522935003275052e-05,0.0,38.62429428100586,1895.4371337890625,0.0,0.0,0.3337418437004089,1.0,0.0,3.0,1.0,0.0
12063660,302.4767150878906,297.1499938964844,293.1499938964844,1.0,-3.458580255508423,282.42095947265625,0.3787944614887237,1.0,0.0006699372315779,302.6823425292969,297.1499938964844,293.1499938964844,1.0,-3.642051696777344,282.42095947265625,0.3787944614887237,1.0,0.0007054762099869,302.6944274902344,297.1499938964844,293.1499938964844,1.0,-2.690006971359253,282.42095947265625,0.3787944614887237,1.0,0.0005210622912272,301.8063049316406,297.1499938964844,293.1499938964844,1.0,-3.642051696777344,282.42095947265625,0.3787944614887237,1.0,0.0007054762099869,301.8734130859375,297.1499938964844,293.1499938964844,1.0,-17.276325225830078,282.42095947265625,0.3787944614887237,1.0,0.0033464753068983,279.8024597167969,284.95001220703125,296.4290771484375,288.03826904296875,296.5570983886719,296.4825744628906,278.4710998535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382350288331,0.0035691212397068,0.0035691135562956,-0.0199897345155477,0.1341575235128402,0.1341575235128402,0.0,-0.1001739054918289,410.0,126.4745101928711,-0.0,19.91907119750977,1.0,278.4859924316406,278.5486755371094,288.60089111328125,288.6174621582031,320.6316223144531,318.6473388671875,282.6499938964844,36691.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3450055718421936,0.4560849368572235,8.127801542912039e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.5135846701450646e-05,0.0,36.5130500793457,1895.4371337890625,0.0,0.0,0.3270933032035827,1.0,0.0,3.0,1.0,0.0
12063720,302.4767150878906,297.1499938964844,293.1499938964844,1.0,-3.458580255508423,282.42095947265625,0.3787944614887237,1.0,0.0006699372315779,302.6823425292969,297.1499938964844,293.1499938964844,1.0,-3.642051696777344,282.42095947265625,0.3787944614887237,1.0,0.0007054762099869,302.6944274902344,297.1499938964844,293.1499938964844,1.0,-2.690006971359253,282.42095947265625,0.3787944614887237,1.0,0.0005210622912272,301.8063049316406,297.1499938964844,293.1499938964844,1.0,-3.642051696777344,282.42095947265625,0.3787944614887237,1.0,0.0007054762099869,301.8734130859375,297.1499938964844,293.1499938964844,1.0,-17.276325225830078,282.42095947265625,0.3787944614887237,1.0,0.0033464753068983,279.8024597167969,284.95001220703125,296.4290771484375,288.03826904296875,296.5570983886719,296.4825744628906,278.4710998535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382350288331,0.0035691212397068,0.0035691135562956,-0.0199897345155477,0.1341575235128402,0.1341575235128402,0.0,-0.1001739054918289,410.0,126.4745101928711,-0.0,19.91907119750977,1.0,278.4859924316406,278.5486755371094,288.60089111328125,288.6174621582031,320.6316223144531,318.6473388671875,282.6499938964844,36691.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3450055718421936,0.4560849368572235,8.127801542912039e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.5135846701450646e-05,0.0,36.5130500793457,1895.4371337890625,0.0,0.0,0.3270933032035827,1.0,0.0,3.0,1.0,0.0
12063780,302.4844055175781,297.1499938964844,293.1499938964844,1.0,-3.460954427719116,282.4745788574219,0.3787944316864013,1.0,0.0006699384539388,302.6893005371094,297.1499938964844,293.1499938964844,1.0,-3.6445517539978014,282.4745788574219,0.3787944316864013,1.0,0.0007054774323478,302.7092590332031,297.1499938964844,293.1499938964844,1.0,-2.6918535232543945,282.4745788574219,0.3787944316864013,1.0,0.0005210632225498,301.81524658203125,297.1499938964844,293.1499938964844,1.0,-3.6445517539978014,282.4745788574219,0.3787944316864013,1.0,0.0007054774323478,301.88201904296875,297.1499938964844,293.1499938964844,1.0,-17.288183212280273,282.4745788574219,0.3787944316864013,1.0,0.0033464811276644,279.6815490722656,284.95001220703125,296.4021301269531,288.0325927734375,296.5401611328125,296.4654235839844,278.4902038574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382359601557,0.0035691219381988,0.0035691142547875,-0.0200247671455144,0.0630760565400123,0.0630760565400123,0.0,-0.1004676818847656,410.0,124.52611541748048,-0.0,19.91907501220703,1.0,278.5065002441406,278.5863952636719,288.5425109863281,288.5574951171875,320.6316223144531,318.6473388671875,282.95001220703125,36315.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2604314088821411,0.4633979201316833,5.473853814663698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.504978303681128e-05,0.0,36.31509017944336,1895.4371337890625,0.0,0.0,0.3242227435111999,1.0,0.0,3.0,1.0,0.0
12063840,302.4844055175781,297.1499938964844,293.1499938964844,1.0,-3.460954427719116,282.4745788574219,0.3787944316864013,1.0,0.0006699384539388,302.6893005371094,297.1499938964844,293.1499938964844,1.0,-3.6445517539978014,282.4745788574219,0.3787944316864013,1.0,0.0007054774323478,302.7092590332031,297.1499938964844,293.1499938964844,1.0,-2.6918535232543945,282.4745788574219,0.3787944316864013,1.0,0.0005210632225498,301.81524658203125,297.1499938964844,293.1499938964844,1.0,-3.6445517539978014,282.4745788574219,0.3787944316864013,1.0,0.0007054774323478,301.88201904296875,297.1499938964844,293.1499938964844,1.0,-17.288183212280273,282.4745788574219,0.3787944316864013,1.0,0.0033464811276644,279.6815490722656,284.95001220703125,296.4021301269531,288.0325927734375,296.5401611328125,296.4654235839844,278.4902038574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382359601557,0.0035691219381988,0.0035691142547875,-0.0200247671455144,0.0630760565400123,0.0630760565400123,0.0,-0.1004676818847656,410.0,124.52611541748048,-0.0,19.91907501220703,1.0,278.5065002441406,278.5863952636719,288.5425109863281,288.5574951171875,320.6316223144531,318.6473388671875,282.95001220703125,36315.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2604314088821411,0.4633979201316833,5.473853814663698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.504978303681128e-05,0.0,36.31509017944336,1895.4371337890625,0.0,0.0,0.3242227435111999,1.0,0.0,3.0,1.0,0.0
12063900,302.4882202148437,297.1499938964844,293.1499938964844,1.0,-3.461984395980835,282.4986877441406,0.3787944316864013,1.0,0.0006699390360154,302.6927185058594,297.1499938964844,293.1499938964844,1.0,-3.645636320114136,282.4986877441406,0.3787944316864013,1.0,0.0007054780144244,302.71661376953125,297.1499938964844,293.1499938964844,1.0,-2.692654609680176,282.4986877441406,0.3787944316864013,1.0,0.0005210636882111,301.81964111328125,297.1499938964844,293.1499938964844,1.0,-3.645636320114136,282.4986877441406,0.3787944316864013,1.0,0.0007054780144244,301.8863220214844,297.1499938964844,293.1499938964844,1.0,-17.2933292388916,282.4986877441406,0.3787944316864013,1.0,0.0033464841544628,279.625244140625,284.95001220703125,296.3865051269531,288.0307312011719,296.5311279296875,296.4556579589844,278.4994201660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382368914783,0.0035691221710294,0.0035691144876182,-0.0200428366661071,0.0269987117499113,0.0269987117499113,0.0,-0.1006191968917846,410.0,123.91756439208984,-0.0,19.919076919555664,1.0,278.5164489746094,278.60675048828125,288.5154724121094,288.5297241210937,320.6316223144531,318.6473388671875,282.95001220703125,36227.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2260453552007675,0.4662376642227173,4.614529203195161e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.500940147205256e-05,0.0,36.29721450805664,1895.4371337890625,0.0,0.0,0.3233562409877777,1.0,0.0,3.0,1.0,0.0
12063960,302.4920349121094,297.1499938964844,293.1499938964844,1.0,-3.462919950485229,282.5212097167969,0.3787944316864013,1.0,0.0006699395598843,302.69610595703125,297.1499938964844,293.1499938964844,1.0,-3.646621465682984,282.5212097167969,0.3787944316864013,1.0,0.000705478596501,302.72393798828125,297.1499938964844,293.1499938964844,1.0,-2.6933822631835938,282.5212097167969,0.3787944316864013,1.0,0.0005210640956647,301.8240051269531,297.1499938964844,293.1499938964844,1.0,-3.646621465682984,282.5212097167969,0.3787944316864013,1.0,0.000705478596501,301.8905639648437,297.1499938964844,293.1499938964844,1.0,-17.298002243041992,282.5212097167969,0.3787944316864013,1.0,0.0033464867155998,279.5715026855469,284.95001220703125,296.3695373535156,288.0294494628906,296.52166748046875,296.4449768066406,278.5082702636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382373571395,0.0035691226366907,0.0035691149532794,-0.0200615283101797,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1007759347558021,410.0,101.83499908447266,-0.0,19.919078826904297,1.0,278.5250549316406,278.6271057128906,288.48980712890625,288.5033264160156,320.6316223144531,318.6473388671875,283.1499938964844,37427.66015625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0527344644069671,0.3522551357746124,1.003552463352264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.497147190500982e-05,0.0,27.498924255371094,1895.4371337890625,0.0,0.0,0.3170678317546844,1.0,0.0,3.0,1.0,0.0
12064020,302.49957275390625,297.1499938964844,293.1499938964844,1.0,-3.4645724296569824,282.5619201660156,0.378794401884079,1.0,0.0006699406076222,302.7027587890625,297.1499938964844,293.1499938964844,1.0,-3.6483614444732666,282.5619201660156,0.378794401884079,1.0,0.0007054797024466,302.7385559082031,297.1499938964844,293.1499938964844,1.0,-2.694667339324951,282.5619201660156,0.378794401884079,1.0,0.000521064910572,301.8325500488281,297.1499938964844,293.1499938964844,1.0,-3.6483614444732666,282.5619201660156,0.378794401884079,1.0,0.0007054797024466,301.8990173339844,297.1499938964844,293.1499938964844,1.0,-17.306257247924805,282.5619201660156,0.378794401884079,1.0,0.0033464920707046,279.4713439941406,284.95001220703125,296.3317565917969,288.028564453125,296.5011901855469,296.4207458496094,278.5163879394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382387541234,0.0035691233351826,0.0035691156517714,-0.0201015342026948,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1011113971471786,410.0,92.19513702392578,-0.0,19.91908264160156,1.0,278.52496337890625,278.62957763671875,288.4423217773437,288.4544677734375,320.6316223144531,318.6473388671875,283.1499938964844,35703.30859375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.173782170051709e-05,0.4604122340679168,6.01843173821809e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4918040910270065e-05,0.0,34.40776824951172,1895.4371337890625,0.0,0.0,0.3140878677368164,1.0,0.0,3.0,1.0,0.0
12064080,302.49957275390625,297.1499938964844,293.1499938964844,1.0,-3.4645724296569824,282.5619201660156,0.378794401884079,1.0,0.0006699406076222,302.7027587890625,297.1499938964844,293.1499938964844,1.0,-3.6483614444732666,282.5619201660156,0.378794401884079,1.0,0.0007054797024466,302.7385559082031,297.1499938964844,293.1499938964844,1.0,-2.694667339324951,282.5619201660156,0.378794401884079,1.0,0.000521064910572,301.8325500488281,297.1499938964844,293.1499938964844,1.0,-3.6483614444732666,282.5619201660156,0.378794401884079,1.0,0.0007054797024466,301.8990173339844,297.1499938964844,293.1499938964844,1.0,-17.306257247924805,282.5619201660156,0.378794401884079,1.0,0.0033464920707046,279.4713439941406,284.95001220703125,296.3317565917969,288.028564453125,296.5011901855469,296.4207458496094,278.5163879394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382387541234,0.0035691233351826,0.0035691156517714,-0.0201015342026948,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1011113971471786,410.0,92.19513702392578,-0.0,19.91908264160156,1.0,278.52496337890625,278.62957763671875,288.4423217773437,288.4544677734375,320.6316223144531,318.6473388671875,283.1499938964844,35703.30859375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.173782170051709e-05,0.4604122340679168,6.01843173821809e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4918040910270065e-05,0.0,34.40776824951172,1895.4371337890625,0.0,0.0,0.3140878677368164,1.0,0.0,3.0,1.0,0.0
12064140,302.50701904296875,297.1499938964844,293.1499938964844,1.0,-3.466014862060547,282.597412109375,0.3787943720817566,1.0,0.0006699415971525,302.7092590332031,297.1499938964844,293.1499938964844,1.0,-3.649880409240722,282.597412109375,0.3787943720817566,1.0,0.0007054807501845,302.7530517578125,297.1499938964844,293.1499938964844,1.0,-2.695789337158203,282.597412109375,0.3787943720817566,1.0,0.0005210656672716,301.84088134765625,297.1499938964844,293.1499938964844,1.0,-3.649880409240722,282.597412109375,0.3787943720817566,1.0,0.0007054807501845,301.9073791503906,297.1499938964844,293.1499938964844,1.0,-17.313461303710938,282.597412109375,0.3787943720817566,1.0,0.0033464969601482,279.3804931640625,284.95001220703125,296.2891540527344,288.0296630859375,296.47833251953125,296.392333984375,278.5207824707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382406167685,0.0035691240336745,0.0035691163502633,-0.0201462302356958,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1014862135052681,410.0,90.5163116455078,-0.0,19.91908836364746,1.0,278.5246887207031,278.62957763671875,288.3997802734375,288.4106750488281,320.6316223144531,318.6473388671875,283.1499938964844,34657.3359375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.077922519878484e-05,0.4856880903244018,5.836653317776996e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.487167487037368e-05,0.0,35.339996337890625,1895.4371337890625,0.0,0.0,0.3110471367835998,1.0,0.0,3.0,1.0,0.0
12064200,302.50701904296875,297.1499938964844,293.1499938964844,1.0,-3.466014862060547,282.597412109375,0.3787943720817566,1.0,0.0006699415971525,302.7092590332031,297.1499938964844,293.1499938964844,1.0,-3.649880409240722,282.597412109375,0.3787943720817566,1.0,0.0007054807501845,302.7530517578125,297.1499938964844,293.1499938964844,1.0,-2.695789337158203,282.597412109375,0.3787943720817566,1.0,0.0005210656672716,301.84088134765625,297.1499938964844,293.1499938964844,1.0,-3.649880409240722,282.597412109375,0.3787943720817566,1.0,0.0007054807501845,301.9073791503906,297.1499938964844,293.1499938964844,1.0,-17.313461303710938,282.597412109375,0.3787943720817566,1.0,0.0033464969601482,279.3804931640625,284.95001220703125,296.2891540527344,288.0296630859375,296.47833251953125,296.392333984375,278.5207824707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382406167685,0.0035691240336745,0.0035691163502633,-0.0201462302356958,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1014862135052681,410.0,90.5163116455078,-0.0,19.91908836364746,1.0,278.5246887207031,278.62957763671875,288.3997802734375,288.4106750488281,320.6316223144531,318.6473388671875,283.1499938964844,34657.3359375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.077922519878484e-05,0.4856880903244018,5.836653317776996e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.487167487037368e-05,0.0,35.339996337890625,1895.4371337890625,0.0,0.0,0.3110471367835998,1.0,0.0,3.0,1.0,0.0
12064260,302.5143737792969,297.1499938964844,293.1499938964844,1.0,-3.467270851135254,282.6283569335937,0.3787943124771118,1.0,0.000669942528475,302.715576171875,297.1499938964844,293.1499938964844,1.0,-3.651203155517578,282.6283569335937,0.3787943124771118,1.0,0.0007054817979224,302.7674255371094,297.1499938964844,293.1499938964844,1.0,-2.6967663764953613,282.6283569335937,0.3787943124771118,1.0,0.0005210664239712,301.8489685058594,297.1499938964844,293.1499938964844,1.0,-3.651203155517578,282.6283569335937,0.3787943124771118,1.0,0.0007054817979224,301.9156494140625,297.1499938964844,293.1499938964844,1.0,-17.31973648071289,282.6283569335937,0.3787943124771118,1.0,0.0033465018495917,279.2981872558594,284.95001220703125,296.2421569824219,288.032470703125,296.4528503417969,296.3595886230469,278.5269775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382424794137,0.0035691249649971,0.0035691172815859,-0.0201972313225269,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1019138768315315,410.0,90.33575439453124,-0.0,19.919095993041992,1.0,278.5244445800781,278.6296081542969,288.3619079589844,288.37158203125,320.6316223144531,318.6473388671875,283.1499938964844,33657.7421875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.989148197229952e-05,0.4936053454875946,5.668310330657348e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.483036198304035e-05,0.0,34.93256378173828,1895.4371337890625,0.0,0.0,0.3072503805160522,1.0,0.0,3.0,1.0,0.0
12064320,302.5143737792969,297.1499938964844,293.1499938964844,1.0,-3.467270851135254,282.6283569335937,0.3787943124771118,1.0,0.000669942528475,302.715576171875,297.1499938964844,293.1499938964844,1.0,-3.651203155517578,282.6283569335937,0.3787943124771118,1.0,0.0007054817979224,302.7674255371094,297.1499938964844,293.1499938964844,1.0,-2.6967663764953613,282.6283569335937,0.3787943124771118,1.0,0.0005210664239712,301.8489685058594,297.1499938964844,293.1499938964844,1.0,-3.651203155517578,282.6283569335937,0.3787943124771118,1.0,0.0007054817979224,301.9156494140625,297.1499938964844,293.1499938964844,1.0,-17.31973648071289,282.6283569335937,0.3787943124771118,1.0,0.0033465018495917,279.2981872558594,284.95001220703125,296.2421569824219,288.032470703125,296.4528503417969,296.3595886230469,278.5269775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382424794137,0.0035691249649971,0.0035691172815859,-0.0201972313225269,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1019138768315315,410.0,90.33575439453124,-0.0,19.919095993041992,1.0,278.5244445800781,278.6296081542969,288.3619079589844,288.37158203125,320.6316223144531,318.6473388671875,283.1499938964844,33657.7421875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.989148197229952e-05,0.4936053454875946,5.668310330657348e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.483036198304035e-05,0.0,34.93256378173828,1895.4371337890625,0.0,0.0,0.3072503805160522,1.0,0.0,3.0,1.0,0.0
12064380,302.5216064453125,297.1499938964844,293.1499938964844,1.0,-3.4683408737182617,282.6553039550781,0.3787942826747894,1.0,0.0006699435180053,302.7217102050781,297.1499938964844,293.1499938964844,1.0,-3.652329921722412,282.6553039550781,0.3787942826747894,1.0,0.0007054827874526,302.7816772460937,297.1499938964844,293.1499938964844,1.0,-2.697598457336426,282.6553039550781,0.3787942826747894,1.0,0.0005210671806707,301.8568725585937,297.1499938964844,293.1499938964844,1.0,-3.652329921722412,282.6553039550781,0.3787942826747894,1.0,0.0007054827874526,301.923828125,297.1499938964844,293.1499938964844,1.0,-17.32508087158203,282.6553039550781,0.3787942826747894,1.0,0.0033465065062046,279.22369384765625,284.95001220703125,296.191162109375,288.0367431640625,296.4245300292969,296.3225402832031,278.5358581542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382448077201,0.0035691261291503,0.0035691184457391,-0.0202582404017448,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1024254709482193,410.0,90.33447265625,-0.0,19.919103622436523,1.0,278.52423095703125,278.629638671875,288.32830810546875,288.3368530273437,320.6316223144531,318.6473388671875,283.1499938964844,32626.265625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.89754279947374e-05,0.4959399402141571,5.494599458581717e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.479374936432578e-05,0.0,34.05752182006836,1895.4371337890625,0.0,0.0,0.302979975938797,1.0,0.0,3.0,1.0,0.0
12064440,302.5216064453125,297.1499938964844,293.1499938964844,1.0,-3.4683408737182617,282.6553039550781,0.3787942826747894,1.0,0.0006699435180053,302.7217102050781,297.1499938964844,293.1499938964844,1.0,-3.652329921722412,282.6553039550781,0.3787942826747894,1.0,0.0007054827874526,302.7816772460937,297.1499938964844,293.1499938964844,1.0,-2.697598457336426,282.6553039550781,0.3787942826747894,1.0,0.0005210671806707,301.8568725585937,297.1499938964844,293.1499938964844,1.0,-3.652329921722412,282.6553039550781,0.3787942826747894,1.0,0.0007054827874526,301.923828125,297.1499938964844,293.1499938964844,1.0,-17.32508087158203,282.6553039550781,0.3787942826747894,1.0,0.0033465065062046,279.22369384765625,284.95001220703125,296.191162109375,288.0367431640625,296.4245300292969,296.3225402832031,278.5358581542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382448077201,0.0035691261291503,0.0035691184457391,-0.0202582404017448,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1024254709482193,410.0,90.33447265625,-0.0,19.919103622436523,1.0,278.52423095703125,278.629638671875,288.32830810546875,288.3368530273437,320.6316223144531,318.6473388671875,283.1499938964844,32626.265625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.89754279947374e-05,0.4959399402141571,5.494599458581717e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.479374936432578e-05,0.0,34.05752182006836,1895.4371337890625,0.0,0.0,0.302979975938797,1.0,0.0,3.0,1.0,0.0
12064500,302.52520751953125,297.1499938964844,293.1499938964844,1.0,-3.4688045978546143,282.6674499511719,0.378794252872467,1.0,0.0006699439836665,302.7247314453125,297.1499938964844,293.1499938964844,1.0,-3.652818202972412,282.6674499511719,0.378794252872467,1.0,0.0007054832531139,302.78875732421875,297.1499938964844,293.1499938964844,1.0,-2.6979591846466064,282.6674499511719,0.378794252872467,1.0,0.0005210675299167,301.8607482910156,297.1499938964844,293.1499938964844,1.0,-3.652818202972412,282.6674499511719,0.378794252872467,1.0,0.0007054832531139,301.9278869628906,297.1499938964844,293.1499938964844,1.0,-17.3273983001709,282.6674499511719,0.378794252872467,1.0,0.003346508834511,279.1891784667969,284.95001220703125,296.1642761230469,288.039306640625,296.4092712402344,296.30242919921875,278.5413818359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382457390427,0.0035691268276423,0.003569119144231,-0.0202940572053194,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1027258187532424,410.0,90.32775115966795,-0.0,19.91910743713379,1.0,278.52410888671875,278.6296691894531,288.3130187988281,288.321044921875,320.6316223144531,318.6473388671875,283.1499938964844,31800.501953125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.824206603690982e-05,0.4952420592308044,5.355532640624605e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.477709469734691e-05,0.0,33.16879653930664,1895.4371337890625,0.0,0.0,0.302305668592453,1.0,0.0,3.0,1.0,0.0
12064560,302.5287780761719,297.1499938964844,293.1499938964844,1.0,-3.4692189693450928,282.6788330078125,0.3787942230701446,1.0,0.0006699444493278,302.7276916503906,297.1499938964844,293.1499938964844,1.0,-3.653254747390747,282.6788330078125,0.3787942230701446,1.0,0.0007054837769828,302.7957763671875,297.1499938964844,293.1499938964844,1.0,-2.698281526565552,282.6788330078125,0.3787942230701446,1.0,0.0005210679373703,301.86456298828125,297.1499938964844,293.1499938964844,1.0,-3.653254747390747,282.6788330078125,0.3787942230701446,1.0,0.0007054837769828,301.9319152832031,297.1499938964844,293.1499938964844,1.0,-17.3294677734375,282.6788330078125,0.3787942230701446,1.0,0.0033465113956481,279.15643310546875,284.95001220703125,296.1365661621094,288.04217529296875,296.39324951171875,296.2812194824219,278.5476989746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382476016879,0.0035691275261342,0.003569119842723,-0.020334281027317,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1030631214380264,410.0,90.31028747558594,-0.0,19.919113159179688,1.0,278.5240173339844,278.6296691894531,288.2987060546875,288.3062438964844,320.6316223144531,318.6473388671875,283.1499938964844,31573.65625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.80406056845095e-05,0.4965223371982574,5.31732915077382e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.476150595815852e-05,0.0,33.028255462646484,1895.4371337890625,0.0,0.0,0.2984669804573059,1.0,0.0,3.0,1.0,0.0
12064620,302.5358581542969,297.1499938964844,293.1499938964844,1.0,-3.469902515411377,282.6994323730469,0.3787941336631775,1.0,0.0006699454388581,302.73345947265625,297.1499938964844,293.1499938964844,1.0,-3.653974533081055,282.6994323730469,0.3787941336631775,1.0,0.0007054848247207,302.80975341796875,297.1499938964844,293.1499938964844,1.0,-2.698812961578369,282.6994323730469,0.3787941336631775,1.0,0.0005210686940699,301.8720703125,297.1499938964844,293.1499938964844,1.0,-3.653974533081055,282.6994323730469,0.3787941336631775,1.0,0.0007054848247207,301.9399108886719,297.1499938964844,293.1499938964844,1.0,-17.332881927490234,282.6994323730469,0.3787941336631775,1.0,0.0033465162850916,279.0958251953125,284.95001220703125,296.07879638671875,288.0484924316406,296.3590087890625,296.2358703613281,278.5625915527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382508613169,0.0035691293887794,0.0035691217053681,-0.0204305071383714,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1038700267672538,410.0,90.23934173583984,-0.0,19.91912651062012,1.0,278.5238037109375,278.6297302246094,288.27276611328125,288.27935791015625,320.6316223144531,318.6473388671875,283.1499938964844,30505.90625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7092333766631785e-05,0.496544599533081,5.137509341557326e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.473323886282742e-05,0.0,31.943002700805664,1895.4371337890625,0.0,0.0,0.2937897443771362,1.0,0.0,3.0,1.0,0.0
12064680,302.5358581542969,297.1499938964844,293.1499938964844,1.0,-3.469902515411377,282.6994323730469,0.3787941336631775,1.0,0.0006699454388581,302.73345947265625,297.1499938964844,293.1499938964844,1.0,-3.653974533081055,282.6994323730469,0.3787941336631775,1.0,0.0007054848247207,302.80975341796875,297.1499938964844,293.1499938964844,1.0,-2.698812961578369,282.6994323730469,0.3787941336631775,1.0,0.0005210686940699,301.8720703125,297.1499938964844,293.1499938964844,1.0,-3.653974533081055,282.6994323730469,0.3787941336631775,1.0,0.0007054848247207,301.9399108886719,297.1499938964844,293.1499938964844,1.0,-17.332881927490234,282.6994323730469,0.3787941336631775,1.0,0.0033465162850916,279.0958251953125,284.95001220703125,296.07879638671875,288.0484924316406,296.3590087890625,296.2358703613281,278.5625915527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382508613169,0.0035691293887794,0.0035691217053681,-0.0204305071383714,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1038700267672538,410.0,90.23934173583984,-0.0,19.91912651062012,1.0,278.5238037109375,278.6297302246094,288.27276611328125,288.27935791015625,320.6316223144531,318.6473388671875,283.1499938964844,30505.90625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7092333766631785e-05,0.496544599533081,5.137509341557326e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.473323886282742e-05,0.0,31.943002700805664,1895.4371337890625,0.0,0.0,0.2937897443771362,1.0,0.0,3.0,1.0,0.0
12064740,302.5428466796875,297.1499938964844,293.1499938964844,1.0,-3.4703848361968994,282.71759033203125,0.3787940442562103,1.0,0.000669946486596,302.73907470703125,297.1499938964844,293.1499938964844,1.0,-3.654482364654541,282.71759033203125,0.3787940442562103,1.0,0.0007054859306663,302.8236083984375,297.1499938964844,293.1499938964844,1.0,-2.699188232421875,282.71759033203125,0.3787940442562103,1.0,0.0005210695089772,301.8793640136719,297.1499938964844,293.1499938964844,1.0,-3.654482364654541,282.71759033203125,0.3787940442562103,1.0,0.0007054859306663,301.94781494140625,297.1499938964844,293.1499938964844,1.0,-17.335290908813477,282.71759033203125,0.3787940442562103,1.0,0.0033465216401964,279.0413818359375,284.95001220703125,296.01824951171875,288.0555114746094,296.3217468261719,296.1866455078125,278.5805969238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382555179297,0.0035691317170858,0.0035691238008439,-0.0205518193542957,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1048873215913772,410.0,90.1253890991211,-0.0,19.91914176940918,1.0,278.52362060546875,278.6297607421875,288.25018310546875,288.25592041015625,320.6316223144531,318.6473388671875,283.1499938964844,29434.90625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6141178750549443e-05,0.4964059293270111,4.95714201024372e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4708638850133866e-05,0.0,30.843769073486328,1895.4371337890625,0.0,0.0,0.2890124320983886,1.0,0.0,3.0,1.0,0.0
12064800,302.5428466796875,297.1499938964844,293.1499938964844,1.0,-3.4703848361968994,282.71759033203125,0.3787940442562103,1.0,0.000669946486596,302.73907470703125,297.1499938964844,293.1499938964844,1.0,-3.654482364654541,282.71759033203125,0.3787940442562103,1.0,0.0007054859306663,302.8236083984375,297.1499938964844,293.1499938964844,1.0,-2.699188232421875,282.71759033203125,0.3787940442562103,1.0,0.0005210695089772,301.8793640136719,297.1499938964844,293.1499938964844,1.0,-3.654482364654541,282.71759033203125,0.3787940442562103,1.0,0.0007054859306663,301.94781494140625,297.1499938964844,293.1499938964844,1.0,-17.335290908813477,282.71759033203125,0.3787940442562103,1.0,0.0033465216401964,279.0413818359375,284.95001220703125,296.01824951171875,288.0555114746094,296.3217468261719,296.1866455078125,278.5805969238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382555179297,0.0035691317170858,0.0035691238008439,-0.0205518193542957,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1048873215913772,410.0,90.1253890991211,-0.0,19.91914176940918,1.0,278.52362060546875,278.6297607421875,288.25018310546875,288.25592041015625,320.6316223144531,318.6473388671875,283.1499938964844,29434.90625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6141178750549443e-05,0.4964059293270111,4.95714201024372e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4708638850133866e-05,0.0,30.843769073486328,1895.4371337890625,0.0,0.0,0.2890124320983886,1.0,0.0,3.0,1.0,0.0
12064860,302.5498046875,297.1499938964844,293.1499938964844,1.0,-3.470660924911499,282.73370361328125,0.3787939250469208,1.0,0.0006699476507492,302.7445068359375,297.1499938964844,293.1499938964844,1.0,-3.654772996902466,282.73370361328125,0.3787939250469208,1.0,0.0007054870948195,302.8373107910156,297.1499938964844,293.1499938964844,1.0,-2.699403047561645,282.73370361328125,0.3787939250469208,1.0,0.0005210703820921,301.8864440917969,297.1499938964844,293.1499938964844,1.0,-3.654772996902466,282.73370361328125,0.3787939250469208,1.0,0.0007054870948195,301.95562744140625,297.1499938964844,293.1499938964844,1.0,-17.336669921875,282.73370361328125,0.3787939250469208,1.0,0.0033465272281318,278.99273681640625,284.95001220703125,295.9553527832031,288.0629272460937,296.2815856933594,296.1337280273437,278.6017150878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382611058652,0.0035691345110535,0.0035691265948116,-0.020702501758933,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1061508953571319,410.0,89.97312927246094,-0.0,19.919160842895508,1.0,278.5234375,278.6298217773437,288.2306823730469,288.2356262207031,320.6316223144531,318.6473388671875,283.1499938964844,28362.85546875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5189090592903085e-05,0.4962022602558136,4.77659741187492e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.468738213996403e-05,0.0,29.739946365356445,1895.4371337890625,0.0,0.0,0.2841444611549377,1.0,0.0,3.0,1.0,0.0
12064920,302.5498046875,297.1499938964844,293.1499938964844,1.0,-3.470660924911499,282.73370361328125,0.3787939250469208,1.0,0.0006699476507492,302.7445068359375,297.1499938964844,293.1499938964844,1.0,-3.654772996902466,282.73370361328125,0.3787939250469208,1.0,0.0007054870948195,302.8373107910156,297.1499938964844,293.1499938964844,1.0,-2.699403047561645,282.73370361328125,0.3787939250469208,1.0,0.0005210703820921,301.8864440917969,297.1499938964844,293.1499938964844,1.0,-3.654772996902466,282.73370361328125,0.3787939250469208,1.0,0.0007054870948195,301.95562744140625,297.1499938964844,293.1499938964844,1.0,-17.336669921875,282.73370361328125,0.3787939250469208,1.0,0.0033465272281318,278.99273681640625,284.95001220703125,295.9553527832031,288.0629272460937,296.2815856933594,296.1337280273437,278.6017150878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382611058652,0.0035691345110535,0.0035691265948116,-0.020702501758933,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1061508953571319,410.0,89.97312927246094,-0.0,19.919160842895508,1.0,278.5234375,278.6298217773437,288.2306823730469,288.2356262207031,320.6316223144531,318.6473388671875,283.1499938964844,28362.85546875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5189090592903085e-05,0.4962022602558136,4.77659741187492e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.468738213996403e-05,0.0,29.739946365356445,1895.4371337890625,0.0,0.0,0.2841444611549377,1.0,0.0,3.0,1.0,0.0
12064980,302.5567321777344,297.1499938964844,293.1499938964844,1.0,-3.47072696685791,282.7481689453125,0.3787937760353088,1.0,0.0006699488149024,302.7497863769531,297.1499938964844,293.1499938964844,1.0,-3.654842615127564,282.7481689453125,0.3787937760353088,1.0,0.000705488375388,302.8508605957031,297.1499938964844,293.1499938964844,1.0,-2.6994543075561523,282.7481689453125,0.3787937760353088,1.0,0.0005210713134147,301.8934020996094,297.1499938964844,293.1499938964844,1.0,-3.654842615127564,282.7481689453125,0.3787937760353088,1.0,0.000705488375388,301.9633483886719,297.1499938964844,293.1499938964844,1.0,-17.336999893188477,282.7481689453125,0.3787937760353088,1.0,0.0033465332817286,278.94952392578125,284.95001220703125,295.89044189453125,288.07049560546875,296.2385559082031,296.07745361328125,278.6258239746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382676251232,0.0035691377706825,0.0035691298544406,-0.0208859052509069,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1076888889074325,410.0,89.78648376464844,-0.0,19.9191837310791,1.0,278.5232849121094,278.6298522949219,288.2139587402344,288.2181701660156,320.6316223144531,318.6473388671875,283.1499938964844,27290.671875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4236882381956093e-05,0.4959636628627777,4.596031129462663e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.466915222816169e-05,0.0,28.634740829467773,1895.4371337890625,0.0,0.0,0.2791867852210998,1.0,0.0,3.0,1.0,0.0
12065040,302.5567321777344,297.1499938964844,293.1499938964844,1.0,-3.47072696685791,282.7481689453125,0.3787937760353088,1.0,0.0006699488149024,302.7497863769531,297.1499938964844,293.1499938964844,1.0,-3.654842615127564,282.7481689453125,0.3787937760353088,1.0,0.000705488375388,302.8508605957031,297.1499938964844,293.1499938964844,1.0,-2.6994543075561523,282.7481689453125,0.3787937760353088,1.0,0.0005210713134147,301.8934020996094,297.1499938964844,293.1499938964844,1.0,-3.654842615127564,282.7481689453125,0.3787937760353088,1.0,0.000705488375388,301.9633483886719,297.1499938964844,293.1499938964844,1.0,-17.336999893188477,282.7481689453125,0.3787937760353088,1.0,0.0033465332817286,278.94952392578125,284.95001220703125,295.89044189453125,288.07049560546875,296.2385559082031,296.07745361328125,278.6258239746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382676251232,0.0035691377706825,0.0035691298544406,-0.0208859052509069,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1076888889074325,410.0,89.78648376464844,-0.0,19.9191837310791,1.0,278.5232849121094,278.6298522949219,288.2139587402344,288.2181701660156,320.6316223144531,318.6473388671875,283.1499938964844,27290.671875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4236882381956093e-05,0.4959636628627777,4.596031129462663e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.466915222816169e-05,0.0,28.634740829467773,1895.4371337890625,0.0,0.0,0.2791867852210998,1.0,0.0,3.0,1.0,0.0
12065100,302.5601806640625,297.1499938964844,293.1499938964844,1.0,-3.470679998397827,282.7549133300781,0.378793716430664,1.0,0.0006699494551867,302.7523498535156,297.1499938964844,293.1499938964844,1.0,-3.6547932624816895,282.7549133300781,0.378793716430664,1.0,0.00070548907388,302.8575744628906,297.1499938964844,293.1499938964844,1.0,-2.69941782951355,282.7549133300781,0.378793716430664,1.0,0.0005210718372836,301.89678955078125,297.1499938964844,293.1499938964844,1.0,-3.6547932624816895,282.7549133300781,0.378793716430664,1.0,0.00070548907388,301.9671630859375,297.1499938964844,293.1499938964844,1.0,-17.33676528930664,282.7549133300781,0.378793716430664,1.0,0.0033465363085269,278.9298400878906,284.95001220703125,295.857421875,288.07427978515625,296.21600341796875,296.04815673828125,278.6390075683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382713504135,0.0035691398661583,0.0035691317170858,-0.0209906119853258,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1085669472813606,410.0,89.68099975585938,-0.0,19.91919708251953,1.0,278.523193359375,278.6298828125,288.20654296875,288.21044921875,320.6316223144531,318.6473388671875,283.1499938964844,26469.896484375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3507951482315548e-05,0.4944506585597992,4.4578040260881413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.466107227723114e-05,0.0,27.710081100463867,1895.4371337890625,0.0,0.0,0.2781664729118347,1.0,0.0,3.0,1.0,0.0
12065160,302.5635986328125,297.1499938964844,293.1499938964844,1.0,-3.47057843208313,282.7613525390625,0.3787936270236969,1.0,0.0006699501536786,302.7548828125,297.1499938964844,293.1499938964844,1.0,-3.654686212539673,282.7613525390625,0.3787936270236969,1.0,0.0007054897723719,302.8642578125,297.1499938964844,293.1499938964844,1.0,-2.699338674545288,282.7613525390625,0.3787936270236969,1.0,0.0005210723029449,301.900146484375,297.1499938964844,293.1499938964844,1.0,-3.654686212539673,282.7613525390625,0.3787936270236969,1.0,0.0007054897723719,301.9709777832031,297.1499938964844,293.1499938964844,1.0,-17.336257934570312,282.7613525390625,0.3787936270236969,1.0,0.003346539568156,278.91143798828125,284.95001220703125,295.8240051269531,288.0780029296875,296.1927795410156,296.01806640625,278.65289306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382755413651,0.0035691419616341,0.0035691338125616,-0.0211042184382677,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.109519638121128,410.0,89.56844329833984,-0.0,19.91921043395996,1.0,278.52313232421875,278.6298828125,288.1997375488281,288.2033386230469,320.6316223144531,318.6473388671875,283.1499938964844,26221.203125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3287086150958203e-05,0.4957034885883331,4.41592156721557e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.465364716248587e-05,0.0,27.53207015991211,1895.4371337890625,0.0,0.0,0.2741481959819793,1.0,0.0,3.0,1.0,0.0
12065220,302.5704650878906,297.1499938964844,293.1499938964844,1.0,-3.470216751098633,282.7735900878906,0.3787934482097626,1.0,0.0006699515506625,302.75982666015625,297.1499938964844,293.1499938964844,1.0,-3.654305219650269,282.7735900878906,0.3787934482097626,1.0,0.0007054912275634,302.87750244140625,297.1499938964844,293.1499938964844,1.0,-2.699057340621948,282.7735900878906,0.3787934482097626,1.0,0.0005210734088905,301.9067687988281,297.1499938964844,293.1499938964844,1.0,-3.654305219650269,282.7735900878906,0.3787934482097626,1.0,0.0007054912275634,301.978515625,297.1499938964844,293.1499938964844,1.0,-17.334449768066406,282.7735900878906,0.3787934482097626,1.0,0.0033465465530753,278.8781433105469,284.95001220703125,295.7564392089844,288.0852355957031,296.1445007324219,295.9559326171875,278.6827087402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382848545908,0.003569146618247,0.0035691384691745,-0.0213583037257194,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1116504073143005,410.0,89.32050323486328,-0.0,19.91924095153809,1.0,278.5229797363281,278.62994384765625,288.1877136230469,288.19073486328125,320.6316223144531,318.6473388671875,283.1499938964844,25148.04296875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.233401028206572e-05,0.4953937232494354,4.235190215022555e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.464053952484392e-05,0.0,26.423967361450195,1895.4371337890625,0.0,0.0,0.2689931690692901,1.0,0.0,3.0,1.0,0.0
12065280,302.5704650878906,297.1499938964844,293.1499938964844,1.0,-3.470216751098633,282.7735900878906,0.3787934482097626,1.0,0.0006699515506625,302.75982666015625,297.1499938964844,293.1499938964844,1.0,-3.654305219650269,282.7735900878906,0.3787934482097626,1.0,0.0007054912275634,302.87750244140625,297.1499938964844,293.1499938964844,1.0,-2.699057340621948,282.7735900878906,0.3787934482097626,1.0,0.0005210734088905,301.9067687988281,297.1499938964844,293.1499938964844,1.0,-3.654305219650269,282.7735900878906,0.3787934482097626,1.0,0.0007054912275634,301.978515625,297.1499938964844,293.1499938964844,1.0,-17.334449768066406,282.7735900878906,0.3787934482097626,1.0,0.0033465465530753,278.8781433105469,284.95001220703125,295.7564392089844,288.0852355957031,296.1445007324219,295.9559326171875,278.6827087402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382848545908,0.003569146618247,0.0035691384691745,-0.0213583037257194,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1116504073143005,410.0,89.32050323486328,-0.0,19.91924095153809,1.0,278.5229797363281,278.62994384765625,288.1877136230469,288.19073486328125,320.6316223144531,318.6473388671875,283.1499938964844,25148.04296875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.233401028206572e-05,0.4953937232494354,4.235190215022555e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.464053952484392e-05,0.0,26.423967361450195,1895.4371337890625,0.0,0.0,0.2689931690692901,1.0,0.0,3.0,1.0,0.0
