time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065340,302.5773010253906,297.1499938964844,293.1499938964844,1.0,-3.469639778137207,282.78515625,0.3787932395935058,1.0,0.000669953005854,302.7646179199219,297.1499938964844,293.1499938964844,1.0,-3.6536977291107178,282.78515625,0.3787932395935058,1.0,0.0007054927991703,302.8905944824219,297.1499938964844,293.1499938964844,1.0,-2.698608875274658,282.78515625,0.3787932395935058,1.0,0.0005210745730437,301.9132080078125,297.1499938964844,293.1499938964844,1.0,-3.6536977291107178,282.78515625,0.3787932395935058,1.0,0.0007054927991703,301.9859924316406,297.1499938964844,293.1499938964844,1.0,-17.33156967163086,282.78515625,0.3787932395935058,1.0,0.0033465540036559,278.8494873046875,284.95001220703125,295.6881103515625,288.0920104980469,296.0938415527344,295.8913269042969,278.71514892578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382955648005,0.0035691519733518,0.0035691435914486,-0.0216476432979106,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1140768304467201,410.0,89.04456329345703,-0.0,19.91927528381348,1.0,278.5228576660156,278.6299743652344,288.1776428222656,288.18017578125,320.6316223144531,318.6473388671875,283.1499938964844,24076.484375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.138235868187621e-05,0.4950661659240722,4.0547285581199466e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.46295528288465e-05,0.0,25.31788444519043,1895.4371337890625,0.0,0.0,0.2637418508529663,1.0,0.0,3.0,1.0,0.0
12065400,302.5773010253906,297.1499938964844,293.1499938964844,1.0,-3.469639778137207,282.78515625,0.3787932395935058,1.0,0.000669953005854,302.7646179199219,297.1499938964844,293.1499938964844,1.0,-3.6536977291107178,282.78515625,0.3787932395935058,1.0,0.0007054927991703,302.8905944824219,297.1499938964844,293.1499938964844,1.0,-2.698608875274658,282.78515625,0.3787932395935058,1.0,0.0005210745730437,301.9132080078125,297.1499938964844,293.1499938964844,1.0,-3.6536977291107178,282.78515625,0.3787932395935058,1.0,0.0007054927991703,301.9859924316406,297.1499938964844,293.1499938964844,1.0,-17.33156967163086,282.78515625,0.3787932395935058,1.0,0.0033465540036559,278.8494873046875,284.95001220703125,295.6881103515625,288.0920104980469,296.0938415527344,295.8913269042969,278.71514892578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382955648005,0.0035691519733518,0.0035691435914486,-0.0216476432979106,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1140768304467201,410.0,89.04456329345703,-0.0,19.91927528381348,1.0,278.5228576660156,278.6299743652344,288.1776428222656,288.18017578125,320.6316223144531,318.6473388671875,283.1499938964844,24076.484375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.138235868187621e-05,0.4950661659240722,4.0547285581199466e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.46295528288465e-05,0.0,25.31788444519043,1895.4371337890625,0.0,0.0,0.2637418508529663,1.0,0.0,3.0,1.0,0.0
12065460,302.5841369628906,297.1499938964844,293.1499938964844,1.0,-3.468848943710327,282.7963256835937,0.3787930011749267,1.0,0.0006699545774608,302.769287109375,297.1499938964844,293.1499938964844,1.0,-3.652864933013916,282.7963256835937,0.3787930011749267,1.0,0.0007054944289848,302.903564453125,297.1499938964844,293.1499938964844,1.0,-2.697993516921997,282.7963256835937,0.3787930011749267,1.0,0.0005210757371969,301.9195251464844,297.1499938964844,293.1499938964844,1.0,-3.652864933013916,282.7963256835937,0.3787930011749267,1.0,0.0007054944289848,301.9933776855469,297.1499938964844,293.1499938964844,1.0,-17.327617645263672,282.7963256835937,0.3787930011749267,1.0,0.0033465616870671,278.8251647949219,284.95001220703125,295.6194152832031,288.0980834960937,296.0410461425781,295.82470703125,278.7500915527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383076719939,0.0035691577941179,0.0035691496450453,-0.0219703428447246,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1167830824851989,410.0,88.74134826660156,-0.0,19.919313430786133,1.0,278.5227355957031,278.6300354003906,288.16925048828125,288.1713562011719,320.6316223144531,318.6473388671875,283.1499938964844,23005.908203125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0431578377611004e-05,0.4947002232074737,3.874432513099185e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4620399674167857e-05,0.0,24.212221145629883,1895.4371337890625,0.0,0.0,0.2583842277526855,1.0,0.0,3.0,1.0,0.0
12065520,302.5841369628906,297.1499938964844,293.1499938964844,1.0,-3.468848943710327,282.7963256835937,0.3787930011749267,1.0,0.0006699545774608,302.769287109375,297.1499938964844,293.1499938964844,1.0,-3.652864933013916,282.7963256835937,0.3787930011749267,1.0,0.0007054944289848,302.903564453125,297.1499938964844,293.1499938964844,1.0,-2.697993516921997,282.7963256835937,0.3787930011749267,1.0,0.0005210757371969,301.9195251464844,297.1499938964844,293.1499938964844,1.0,-3.652864933013916,282.7963256835937,0.3787930011749267,1.0,0.0007054944289848,301.9933776855469,297.1499938964844,293.1499938964844,1.0,-17.327617645263672,282.7963256835937,0.3787930011749267,1.0,0.0033465616870671,278.8251647949219,284.95001220703125,295.6194152832031,288.0980834960937,296.0410461425781,295.82470703125,278.7500915527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383076719939,0.0035691577941179,0.0035691496450453,-0.0219703428447246,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1167830824851989,410.0,88.74134826660156,-0.0,19.919313430786133,1.0,278.5227355957031,278.6300354003906,288.16925048828125,288.1713562011719,320.6316223144531,318.6473388671875,283.1499938964844,23005.908203125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0431578377611004e-05,0.4947002232074737,3.874432513099185e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4620399674167857e-05,0.0,24.212221145629883,1895.4371337890625,0.0,0.0,0.2583842277526855,1.0,0.0,3.0,1.0,0.0
12065580,302.5909729003906,297.1499938964844,293.1499938964844,1.0,-3.467844724655152,282.807373046875,0.3787927627563476,1.0,0.0006699561490677,302.7738037109375,297.1499938964844,293.1499938964844,1.0,-3.6518073081970215,282.807373046875,0.3787927627563476,1.0,0.0007054961170069,302.9163818359375,297.1499938964844,293.1499938964844,1.0,-2.6972124576568604,282.807373046875,0.3787927627563476,1.0,0.0005210770177654,301.9257202148437,297.1499938964844,293.1499938964844,1.0,-3.6518073081970215,282.807373046875,0.3787927627563476,1.0,0.0007054961170069,302.00067138671875,297.1499938964844,293.1499938964844,1.0,-17.322601318359375,282.807373046875,0.3787927627563476,1.0,0.0033465698361396,278.8050842285156,284.95001220703125,295.5508117675781,288.10333251953125,295.986328125,295.7564392089844,278.7873229980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383202448487,0.0035691645462065,0.0035691559314727,-0.0223232302814722,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1197425425052642,410.0,88.41146850585938,-0.0,19.919353485107425,1.0,278.5226135253906,278.63006591796875,288.1623229980469,288.1640625,320.6316223144531,318.6473388671875,283.1499938964844,21938.119140625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.948327371792402e-05,0.494295209646225,3.694606198669653e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4612807212397456e-05,0.0,23.109027862548828,1895.4371337890625,0.0,0.0,0.2529226243495941,1.0,0.0,3.0,1.0,0.0
12065640,302.5909729003906,297.1499938964844,293.1499938964844,1.0,-3.467844724655152,282.807373046875,0.3787927627563476,1.0,0.0006699561490677,302.7738037109375,297.1499938964844,293.1499938964844,1.0,-3.6518073081970215,282.807373046875,0.3787927627563476,1.0,0.0007054961170069,302.9163818359375,297.1499938964844,293.1499938964844,1.0,-2.6972124576568604,282.807373046875,0.3787927627563476,1.0,0.0005210770177654,301.9257202148437,297.1499938964844,293.1499938964844,1.0,-3.6518073081970215,282.807373046875,0.3787927627563476,1.0,0.0007054961170069,302.00067138671875,297.1499938964844,293.1499938964844,1.0,-17.322601318359375,282.807373046875,0.3787927627563476,1.0,0.0033465698361396,278.8050842285156,284.95001220703125,295.5508117675781,288.10333251953125,295.986328125,295.7564392089844,278.7873229980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383202448487,0.0035691645462065,0.0035691559314727,-0.0223232302814722,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1197425425052642,410.0,88.41146850585938,-0.0,19.919353485107425,1.0,278.5226135253906,278.63006591796875,288.1623229980469,288.1640625,320.6316223144531,318.6473388671875,283.1499938964844,21938.119140625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.948327371792402e-05,0.494295209646225,3.694606198669653e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4612807212397456e-05,0.0,23.109027862548828,1895.4371337890625,0.0,0.0,0.2529226243495941,1.0,0.0,3.0,1.0,0.0
12065700,302.5943603515625,297.1499938964844,293.1499938964844,1.0,-3.4672646522521973,282.8129272460937,0.3787926435470581,1.0,0.0006699570221826,302.7760314941406,297.1499938964844,293.1499938964844,1.0,-3.6511964797973633,282.8129272460937,0.3787926435470581,1.0,0.0007054969901219,302.9227294921875,297.1499938964844,293.1499938964844,1.0,-2.6967613697052,282.8129272460937,0.3787926435470581,1.0,0.0005210776580497,301.92877197265625,297.1499938964844,293.1499938964844,1.0,-3.6511964797973633,282.8129272460937,0.3787926435470581,1.0,0.0007054969901219,302.0043029785156,297.1499938964844,293.1499938964844,1.0,-17.319704055786133,282.8129272460937,0.3787926435470581,1.0,0.0033465740270912,278.79656982421875,284.95001220703125,295.51666259765625,288.1055908203125,295.9583435058594,295.7218322753906,278.8067321777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138327229768,0.0035691678058356,0.0035691594239324,-0.0225096959620714,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1213063523173332,410.0,88.23622131347656,-0.0,19.919374465942383,1.0,278.5225830078125,278.6300964355469,288.1593017578125,288.160888671875,320.6316223144531,318.6473388671875,283.1499938964844,21137.3359375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8772096154862083e-05,0.4922666549682617,3.559745814091242e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.460951120359823e-05,0.0,22.198949813842773,1895.4371337890625,0.0,0.0,0.2515430748462677,1.0,0.0,3.0,1.0,0.0
12065760,302.5977783203125,297.1499938964844,293.1499938964844,1.0,-3.4666314125061035,282.8185119628906,0.3787925243377685,1.0,0.0006699578370898,302.7781982421875,297.1499938964844,293.1499938964844,1.0,-3.6505298614501953,282.8185119628906,0.3787925243377685,1.0,0.0007054978632368,302.9290466308594,297.1499938964844,293.1499938964844,1.0,-2.6962690353393555,282.8185119628906,0.3787925243377685,1.0,0.000521078298334,301.93182373046875,297.1499938964844,293.1499938964844,1.0,-3.6505298614501953,282.8185119628906,0.3787925243377685,1.0,0.0007054978632368,302.0079040527344,297.1499938964844,293.1499938964844,1.0,-17.31654167175293,282.8185119628906,0.3787925243377685,1.0,0.0033465779852122,278.7890319824219,284.95001220703125,295.4826965332031,288.1075744628906,295.92999267578125,295.68701171875,278.8266906738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383342146873,0.0035691715311259,0.003569162916392,-0.022702008485794,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1229192093014717,410.0,88.05502319335938,-0.0,19.919395446777344,1.0,278.52252197265625,278.6300964355469,288.15655517578125,288.1579895019531,320.6316223144531,318.6473388671875,283.1499938964844,20870.29296875,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.853493631642777e-05,0.4938275218009949,3.514773107976543e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.460650987108238e-05,0.0,22.00455474853516,1895.4371337890625,0.0,0.0,0.2473347932100296,1.0,0.0,3.0,1.0,0.0
12065820,302.6045837402344,297.1499938964844,293.1499938964844,1.0,-3.465214729309082,282.8299255371094,0.378792256116867,1.0,0.000669959525112,302.7825012207031,297.1499938964844,293.1499938964844,1.0,-3.649038076400757,282.8299255371094,0.378792256116867,1.0,0.0007054996094666,302.94158935546875,297.1499938964844,293.1499938964844,1.0,-2.695167064666748,282.8299255371094,0.378792256116867,1.0,0.0005210796371102,301.93780517578125,297.1499938964844,293.1499938964844,1.0,-3.649038076400757,282.8299255371094,0.378792256116867,1.0,0.0007054996094666,302.0150451660156,297.1499938964844,293.1499938964844,1.0,-17.309465408325195,282.8299255371094,0.378792256116867,1.0,0.003346586599946,278.7767944335937,284.95001220703125,295.4154357910156,288.1106262207031,295.8722839355469,295.61688232421875,278.8680419921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383491158485,0.0035691789817065,0.003569170134142,-0.023101408034563,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1262688934803009,410.0,87.67222595214844,-0.0,19.9194393157959,1.0,278.5224304199219,278.6301574707031,288.1517333984375,288.1529541015625,320.6316223144531,318.6473388671875,283.1499938964844,19799.54296875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7584001398063265e-05,0.4932975471019745,3.334447789497125e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.46012348018121e-05,0.0,20.89632034301757,1895.4371337890625,0.0,0.0,0.2415977120399475,1.0,0.0,3.0,1.0,0.0
12065880,302.6045837402344,297.1499938964844,293.1499938964844,1.0,-3.465214729309082,282.8299255371094,0.378792256116867,1.0,0.000669959525112,302.7825012207031,297.1499938964844,293.1499938964844,1.0,-3.649038076400757,282.8299255371094,0.378792256116867,1.0,0.0007054996094666,302.94158935546875,297.1499938964844,293.1499938964844,1.0,-2.695167064666748,282.8299255371094,0.378792256116867,1.0,0.0005210796371102,301.93780517578125,297.1499938964844,293.1499938964844,1.0,-3.649038076400757,282.8299255371094,0.378792256116867,1.0,0.0007054996094666,302.0150451660156,297.1499938964844,293.1499938964844,1.0,-17.309465408325195,282.8299255371094,0.378792256116867,1.0,0.003346586599946,278.7767944335937,284.95001220703125,295.4154357910156,288.1106262207031,295.8722839355469,295.61688232421875,278.8680419921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383491158485,0.0035691789817065,0.003569170134142,-0.023101408034563,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1262688934803009,410.0,87.67222595214844,-0.0,19.9194393157959,1.0,278.5224304199219,278.6301574707031,288.1517333984375,288.1529541015625,320.6316223144531,318.6473388671875,283.1499938964844,19799.54296875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7584001398063265e-05,0.4932975471019745,3.334447789497125e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.46012348018121e-05,0.0,20.89632034301757,1895.4371337890625,0.0,0.0,0.2415977120399475,1.0,0.0,3.0,1.0,0.0
12065940,302.6113586425781,297.1499938964844,293.1499938964844,1.0,-3.463598251342773,282.841796875,0.3787919878959656,1.0,0.0006699612131342,302.78668212890625,297.1499938964844,293.1499938964844,1.0,-3.647335767745972,282.841796875,0.3787919878959656,1.0,0.0007055014139041,302.9539794921875,297.1499938964844,293.1499938964844,1.0,-2.6939096450805664,282.841796875,0.3787919878959656,1.0,0.0005210809176787,301.9436950683594,297.1499938964844,293.1499938964844,1.0,-3.647335767745972,282.841796875,0.3787919878959656,1.0,0.0007055014139041,302.02215576171875,297.1499938964844,293.1499938964844,1.0,-17.301389694213867,282.841796875,0.3787919878959656,1.0,0.0033465949818491,278.76824951171875,284.95001220703125,295.3494567871094,288.1123352050781,295.8135070800781,295.5465393066406,278.91119384765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383640170097,0.003569186432287,0.0035691775847226,-0.0235154256224632,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1297412663698196,410.0,87.26335906982422,-0.0,19.919483184814453,1.0,278.5223388671875,278.63018798828125,288.14764404296875,288.148681640625,320.6316223144531,318.6473388671875,283.1499938964844,18731.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6635365682304837e-05,0.4927038252353668,3.154558049240504e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.459674917394295e-05,0.0,19.79024314880371,1895.4371337890625,0.0,0.0,0.2377300262451172,1.0,0.0,3.0,1.0,0.0
12066000,302.6113586425781,297.1499938964844,293.1499938964844,1.0,-3.463598251342773,282.841796875,0.3787919878959656,1.0,0.0006699612131342,302.78668212890625,297.1499938964844,293.1499938964844,1.0,-3.647335767745972,282.841796875,0.3787919878959656,1.0,0.0007055014139041,302.9539794921875,297.1499938964844,293.1499938964844,1.0,-2.6939096450805664,282.841796875,0.3787919878959656,1.0,0.0005210809176787,301.9436950683594,297.1499938964844,293.1499938964844,1.0,-3.647335767745972,282.841796875,0.3787919878959656,1.0,0.0007055014139041,302.02215576171875,297.1499938964844,293.1499938964844,1.0,-17.301389694213867,282.841796875,0.3787919878959656,1.0,0.0033465949818491,278.76824951171875,284.95001220703125,295.3494567871094,288.1123352050781,295.8135070800781,295.5465393066406,278.91119384765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383640170097,0.003569186432287,0.0035691775847226,-0.0235154256224632,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1297412663698196,410.0,87.26335906982422,-0.0,19.919483184814453,1.0,278.5223388671875,278.63018798828125,288.14764404296875,288.148681640625,320.6316223144531,318.6473388671875,283.1499938964844,18731.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6635365682304837e-05,0.4927038252353668,3.154558049240504e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.459674917394295e-05,0.0,19.79024314880371,1895.4371337890625,0.0,0.0,0.2377300262451172,1.0,0.0,3.0,1.0,0.0
12066060,302.6181030273437,297.1499938964844,293.1499938964844,1.0,-3.461787700653076,282.8542785644531,0.3787917196750641,1.0,0.0006699629011563,302.7908020019531,297.1499938964844,293.1499938964844,1.0,-3.645429134368897,282.8542785644531,0.3787917196750641,1.0,0.0007055032183416,302.9662780761719,297.1499938964844,293.1499938964844,1.0,-2.6925015449523926,282.8542785644531,0.3787917196750641,1.0,0.0005210822564549,301.94952392578125,297.1499938964844,293.1499938964844,1.0,-3.645429134368897,282.8542785644531,0.3787917196750641,1.0,0.0007055032183416,302.0291748046875,297.1499938964844,293.1499938964844,1.0,-17.292346954345703,282.8542785644531,0.3787917196750641,1.0,0.0033466033637523,278.7632751464844,284.95001220703125,295.2851867675781,288.11260986328125,295.7539978027344,295.4765319824219,278.9560241699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383798494935,0.0035691943485289,0.0035691852681338,-0.0239375196397304,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1332814544439315,410.0,86.82949829101562,-0.0,19.919527053833008,1.0,278.52227783203125,278.6302185058594,288.14404296875,288.1449890136719,320.6316223144531,318.6473388671875,283.1499938964844,18202.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.616555528016761e-05,0.4946765899658203,3.065468343575739e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.459281288087368e-05,0.0,19.340085983276367,1895.4371337890625,0.0,0.0,0.2359822988510131,1.0,0.0,3.0,1.0,0.0
12066120,302.6181030273437,297.1499938964844,293.1499938964844,1.0,-3.461787700653076,282.8542785644531,0.3787917196750641,1.0,0.0006699629011563,302.7908020019531,297.1499938964844,293.1499938964844,1.0,-3.645429134368897,282.8542785644531,0.3787917196750641,1.0,0.0007055032183416,302.9662780761719,297.1499938964844,293.1499938964844,1.0,-2.6925015449523926,282.8542785644531,0.3787917196750641,1.0,0.0005210822564549,301.94952392578125,297.1499938964844,293.1499938964844,1.0,-3.645429134368897,282.8542785644531,0.3787917196750641,1.0,0.0007055032183416,302.0291748046875,297.1499938964844,293.1499938964844,1.0,-17.292346954345703,282.8542785644531,0.3787917196750641,1.0,0.0033466033637523,278.7632751464844,284.95001220703125,295.2851867675781,288.11260986328125,295.7539978027344,295.4765319824219,278.9560241699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383798494935,0.0035691943485289,0.0035691852681338,-0.0239375196397304,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1332814544439315,410.0,86.82949829101562,-0.0,19.919527053833008,1.0,278.52227783203125,278.6302185058594,288.14404296875,288.1449890136719,320.6316223144531,318.6473388671875,283.1499938964844,18202.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.616555528016761e-05,0.4946765899658203,3.065468343575739e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.459281288087368e-05,0.0,19.340085983276367,1895.4371337890625,0.0,0.0,0.2359822988510131,1.0,0.0,3.0,1.0,0.0
12066180,302.62481689453125,297.1499938964844,293.1499938964844,1.0,-3.4597859382629395,282.8675231933594,0.3787914514541626,1.0,0.0006699645309709,302.7948303222656,297.1499938964844,293.1499938964844,1.0,-3.64332127571106,282.8675231933594,0.3787914514541626,1.0,0.0007055049063637,302.9784240722656,297.1499938964844,293.1499938964844,1.0,-2.69094467163086,282.8675231933594,0.3787914514541626,1.0,0.0005210835370235,301.9552917480469,297.1499938964844,293.1499938964844,1.0,-3.64332127571106,282.8675231933594,0.3787914514541626,1.0,0.0007055049063637,302.0361633300781,297.1499938964844,293.1499938964844,1.0,-17.2823486328125,282.8675231933594,0.3787914514541626,1.0,0.0033466115128248,278.7617492675781,284.95001220703125,295.2230224609375,288.1112976074219,295.6940002441406,295.4074401855469,279.0023803710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383952163159,0.0035692022647708,0.0035691929515451,-0.0243607815355062,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.136831521987915,410.0,86.37068939208984,-0.0,19.91957092285156,1.0,278.522216796875,278.6302490234375,288.1407775878906,288.1416320800781,320.6316223144531,318.6473388671875,283.1499938964844,18058.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.603808232175652e-05,0.497210681438446,3.041295785089632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.458919672993943e-05,0.0,19.301977157592773,1895.4371337890625,0.0,0.0,0.2353983074426651,1.0,0.0,3.0,1.0,0.0
12066240,302.62481689453125,297.1499938964844,293.1499938964844,1.0,-3.4597859382629395,282.8675231933594,0.3787914514541626,1.0,0.0006699645309709,302.7948303222656,297.1499938964844,293.1499938964844,1.0,-3.64332127571106,282.8675231933594,0.3787914514541626,1.0,0.0007055049063637,302.9784240722656,297.1499938964844,293.1499938964844,1.0,-2.69094467163086,282.8675231933594,0.3787914514541626,1.0,0.0005210835370235,301.9552917480469,297.1499938964844,293.1499938964844,1.0,-3.64332127571106,282.8675231933594,0.3787914514541626,1.0,0.0007055049063637,302.0361633300781,297.1499938964844,293.1499938964844,1.0,-17.2823486328125,282.8675231933594,0.3787914514541626,1.0,0.0033466115128248,278.7617492675781,284.95001220703125,295.2230224609375,288.1112976074219,295.6940002441406,295.4074401855469,279.0023803710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383952163159,0.0035692022647708,0.0035691929515451,-0.0243607815355062,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.136831521987915,410.0,86.37068939208984,-0.0,19.91957092285156,1.0,278.522216796875,278.6302490234375,288.1407775878906,288.1416320800781,320.6316223144531,318.6473388671875,283.1499938964844,18058.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.603808232175652e-05,0.497210681438446,3.041295785089632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.458919672993943e-05,0.0,19.301977157592773,1895.4371337890625,0.0,0.0,0.2353983074426651,1.0,0.0,3.0,1.0,0.0
12066300,302.628173828125,297.1499938964844,293.1499938964844,1.0,-3.45871376991272,282.8744812011719,0.378791332244873,1.0,0.0006699653458781,302.7968139648437,297.1499938964844,293.1499938964844,1.0,-3.6421921253204346,282.8744812011719,0.378791332244873,1.0,0.0007055057794786,302.98443603515625,297.1499938964844,293.1499938964844,1.0,-2.690110683441162,282.8744812011719,0.378791332244873,1.0,0.0005210841773077,301.9581604003906,297.1499938964844,293.1499938964844,1.0,-3.6421921253204346,282.8744812011719,0.378791332244873,1.0,0.0007055057794786,302.03961181640625,297.1499938964844,293.1499938964844,1.0,-17.276992797851562,282.8744812011719,0.378791332244873,1.0,0.0033466154709458,278.7623291015625,284.95001220703125,295.19287109375,288.1100158691406,295.6639404296875,295.3734130859375,279.026123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384026668965,0.0035692059900611,0.0035691966768354,-0.0245706997811794,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.13859224319458,410.0,86.13172912597656,-0.0,19.91959381103516,1.0,278.52215576171875,278.6302490234375,288.13916015625,288.1400146484375,320.6316223144531,318.6473388671875,283.1499938964844,18030.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.601312033017166e-05,0.4980491995811462,3.0365618873540173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.458744322415441e-05,0.0,19.3088607788086,1895.4371337890625,0.0,0.0,0.2353061586618423,1.0,0.0,3.0,1.0,0.0
12066360,302.6314697265625,297.1499938964844,293.1499938964844,1.0,-3.4575963020324707,282.8816833496094,0.3787912130355835,1.0,0.0006699661025777,302.7987670898437,297.1499938964844,293.1499938964844,1.0,-3.641015529632568,282.8816833496094,0.3787912130355835,1.0,0.0007055065943859,302.9902038574219,297.1499938964844,293.1499938964844,1.0,-2.689241647720337,282.8816833496094,0.3787912130355835,1.0,0.0005210847593843,301.9610290527344,297.1499938964844,293.1499938964844,1.0,-3.641015529632568,282.8816833496094,0.3787912130355835,1.0,0.0007055065943859,302.0430603027344,297.1499938964844,293.1499938964844,1.0,-17.27140998840332,282.8816833496094,0.3787912130355835,1.0,0.0033466194290667,278.7637023925781,284.95001220703125,295.1633605957031,288.1083068847656,295.6339111328125,295.3397827148437,279.0501708984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384105831384,0.0035692099481821,0.0035692006349563,-0.0247782375663518,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1403329968452453,410.0,85.88616180419922,-0.0,19.91961479187012,1.0,278.5221252441406,278.6302795410156,288.1375732421875,288.1383972167969,320.6316223144531,318.6473388671875,283.1499938964844,18015.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5999312381609343e-05,0.4986558258533478,3.0339435391074653e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.458568608039059e-05,0.0,19.31868553161621,1895.4371337890625,0.0,0.0,0.2352645248174667,1.0,0.0,3.0,1.0,0.0
12066420,302.6380310058594,297.1499938964844,293.1499938964844,1.0,-3.4552347660064697,282.89678955078125,0.3787909746170044,1.0,0.0006699676159769,302.8025207519531,297.1499938964844,293.1499938964844,1.0,-3.63852858543396,282.89678955078125,0.3787909746170044,1.0,0.0007055081659927,303.0008239746094,297.1499938964844,293.1499938964844,1.0,-2.68740463256836,282.89678955078125,0.3787909746170044,1.0,0.0005210859235376,301.96661376953125,297.1499938964844,293.1499938964844,1.0,-3.63852858543396,282.89678955078125,0.3787909746170044,1.0,0.0007055081659927,302.04986572265625,297.1499938964844,293.1499938964844,1.0,-17.259613037109375,282.89678955078125,0.3787909746170044,1.0,0.0033466268796473,278.7687683105469,284.95001220703125,295.1065979003906,288.1034851074219,295.5740661621094,295.2740783691406,279.0992126464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384254842996,0.0035692173987627,0.0035692078527063,-0.0251828785985708,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1437270790338516,410.0,85.37516784667969,-0.0,19.919654846191406,1.0,278.5220642089844,278.6303100585937,288.13427734375,288.1351623535156,320.6316223144531,318.6473388671875,283.1499938964844,18002.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598777453182265e-05,0.4993940591812134,3.031755890173932e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.458205901551992e-05,0.0,19.336669921875,1895.4371337890625,0.0,0.0,0.2352449148893356,1.0,0.0,3.0,1.0,0.0
12066480,302.6380310058594,297.1499938964844,293.1499938964844,1.0,-3.4552347660064697,282.89678955078125,0.3787909746170044,1.0,0.0006699676159769,302.8025207519531,297.1499938964844,293.1499938964844,1.0,-3.63852858543396,282.89678955078125,0.3787909746170044,1.0,0.0007055081659927,303.0008239746094,297.1499938964844,293.1499938964844,1.0,-2.68740463256836,282.89678955078125,0.3787909746170044,1.0,0.0005210859235376,301.96661376953125,297.1499938964844,293.1499938964844,1.0,-3.63852858543396,282.89678955078125,0.3787909746170044,1.0,0.0007055081659927,302.04986572265625,297.1499938964844,293.1499938964844,1.0,-17.259613037109375,282.89678955078125,0.3787909746170044,1.0,0.0033466268796473,278.7687683105469,284.95001220703125,295.1065979003906,288.1034851074219,295.5740661621094,295.2740783691406,279.0992126464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384254842996,0.0035692173987627,0.0035692078527063,-0.0251828785985708,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1437270790338516,410.0,85.37516784667969,-0.0,19.919654846191406,1.0,278.5220642089844,278.6303100585937,288.13427734375,288.1351623535156,320.6316223144531,318.6473388671875,283.1499938964844,18002.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598777453182265e-05,0.4993940591812134,3.031755890173932e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.458205901551992e-05,0.0,19.336669921875,1895.4371337890625,0.0,0.0,0.2352449148893356,1.0,0.0,3.0,1.0,0.0
12066540,302.6444396972656,297.1499938964844,293.1499938964844,1.0,-3.452716588973999,282.91290283203125,0.3787907361984253,1.0,0.0006699690129607,302.8061218261719,297.1499938964844,293.1499938964844,1.0,-3.635876655578613,282.91290283203125,0.3787907361984253,1.0,0.0007055096211843,303.0108947753906,297.1499938964844,293.1499938964844,1.0,-2.685446262359619,282.91290283203125,0.3787907361984253,1.0,0.0005210869712755,301.9721069335937,297.1499938964844,293.1499938964844,1.0,-3.635876655578613,282.91290283203125,0.3787907361984253,1.0,0.0007055096211843,302.0565490722656,297.1499938964844,293.1499938964844,1.0,-17.247034072875977,282.91290283203125,0.3787907361984253,1.0,0.0033466338645666,278.7767028808594,284.95001220703125,295.0531616210937,288.0967102050781,295.5148010253906,295.2107238769531,279.1492614746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384394541382,0.0035692246165126,0.0035692148376256,-0.0255677886307239,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1469557285308838,410.0,84.83772277832031,-0.0,19.91969108581543,1.0,278.52197265625,278.6303405761719,288.1307067871094,288.13165283203125,320.6316223144531,318.6473388671875,283.1499938964844,17999.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984969650162384e-05,0.4997525513172149,3.031223817957785e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4578133636387065e-05,0.0,19.34861946105957,1895.4371337890625,0.0,0.0,0.2352518737316131,1.0,0.0,3.0,1.0,0.0
12066600,302.6444396972656,297.1499938964844,293.1499938964844,1.0,-3.452716588973999,282.91290283203125,0.3787907361984253,1.0,0.0006699690129607,302.8061218261719,297.1499938964844,293.1499938964844,1.0,-3.635876655578613,282.91290283203125,0.3787907361984253,1.0,0.0007055096211843,303.0108947753906,297.1499938964844,293.1499938964844,1.0,-2.685446262359619,282.91290283203125,0.3787907361984253,1.0,0.0005210869712755,301.9721069335937,297.1499938964844,293.1499938964844,1.0,-3.635876655578613,282.91290283203125,0.3787907361984253,1.0,0.0007055096211843,302.0565490722656,297.1499938964844,293.1499938964844,1.0,-17.247034072875977,282.91290283203125,0.3787907361984253,1.0,0.0033466338645666,278.7767028808594,284.95001220703125,295.0531616210937,288.0967102050781,295.5148010253906,295.2107238769531,279.1492614746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384394541382,0.0035692246165126,0.0035692148376256,-0.0255677886307239,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1469557285308838,410.0,84.83772277832031,-0.0,19.91969108581543,1.0,278.52197265625,278.6303405761719,288.1307067871094,288.13165283203125,320.6316223144531,318.6473388671875,283.1499938964844,17999.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984969650162384e-05,0.4997525513172149,3.031223817957785e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4578133636387065e-05,0.0,19.34861946105957,1895.4371337890625,0.0,0.0,0.2352518737316131,1.0,0.0,3.0,1.0,0.0
12066660,302.65069580078125,297.1499938964844,293.1499938964844,1.0,-3.4500396251678467,282.9301147460937,0.3787905275821686,1.0,0.0006699702353216,302.8096618652344,297.1499938964844,293.1499938964844,1.0,-3.633057832717896,282.9301147460937,0.3787905275821686,1.0,0.0007055109599605,303.02081298828125,297.1499938964844,293.1499938964844,1.0,-2.683364152908325,282.9301147460937,0.3787905275821686,1.0,0.0005210879608057,301.9775085449219,297.1499938964844,293.1499938964844,1.0,-3.633057832717896,282.9301147460937,0.3787905275821686,1.0,0.0007055109599605,302.0631408691406,297.1499938964844,293.1499938964844,1.0,-17.233661651611328,282.9301147460937,0.3787905275821686,1.0,0.003346640150994,278.7875671386719,284.95001220703125,295.00347900390625,288.08795166015625,295.4564208984375,295.150390625,279.2003479003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384524926543,0.0035692311357706,0.0035692213568836,-0.0259263813495636,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1499637216329574,410.0,84.27389526367188,-0.0,19.91972541809082,1.0,278.5219116210937,278.6304016113281,288.1266784667969,288.12774658203125,320.6316223144531,318.6473388671875,283.1499938964844,17998.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984876881702803e-05,0.4999048411846161,3.0312061996724815e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.457371349213645e-05,0.0,19.354963302612305,1895.4371337890625,0.0,0.0,0.2352612912654876,1.0,0.0,3.0,1.0,0.0
12066720,302.65069580078125,297.1499938964844,293.1499938964844,1.0,-3.4500396251678467,282.9301147460937,0.3787905275821686,1.0,0.0006699702353216,302.8096618652344,297.1499938964844,293.1499938964844,1.0,-3.633057832717896,282.9301147460937,0.3787905275821686,1.0,0.0007055109599605,303.02081298828125,297.1499938964844,293.1499938964844,1.0,-2.683364152908325,282.9301147460937,0.3787905275821686,1.0,0.0005210879608057,301.9775085449219,297.1499938964844,293.1499938964844,1.0,-3.633057832717896,282.9301147460937,0.3787905275821686,1.0,0.0007055109599605,302.0631408691406,297.1499938964844,293.1499938964844,1.0,-17.233661651611328,282.9301147460937,0.3787905275821686,1.0,0.003346640150994,278.7875671386719,284.95001220703125,295.00347900390625,288.08795166015625,295.4564208984375,295.150390625,279.2003479003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384524926543,0.0035692311357706,0.0035692213568836,-0.0259263813495636,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1499637216329574,410.0,84.27389526367188,-0.0,19.91972541809082,1.0,278.5219116210937,278.6304016113281,288.1266784667969,288.12774658203125,320.6316223144531,318.6473388671875,283.1499938964844,17998.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984876881702803e-05,0.4999048411846161,3.0312061996724815e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.457371349213645e-05,0.0,19.354963302612305,1895.4371337890625,0.0,0.0,0.2352612912654876,1.0,0.0,3.0,1.0,0.0
12066780,302.6567687988281,297.1499938964844,293.1499938964844,1.0,-3.4472110271453857,282.9485168457031,0.3787903487682342,1.0,0.0006699713412672,302.8131408691406,297.1499938964844,293.1499938964844,1.0,-3.6300790309906006,282.9485168457031,0.3787903487682342,1.0,0.0007055121241137,303.03076171875,297.1499938964844,293.1499938964844,1.0,-2.681164026260376,282.9485168457031,0.3787903487682342,1.0,0.0005210888339206,301.9828796386719,297.1499938964844,293.1499938964844,1.0,-3.6300790309906006,282.9485168457031,0.3787903487682342,1.0,0.0007055121241137,302.06964111328125,297.1499938964844,293.1499938964844,1.0,-17.219532012939453,282.9485168457031,0.3787903487682342,1.0,0.0033466457389295,278.80126953125,284.95001220703125,294.9578857421875,288.0770263671875,295.3993835449219,295.0935974121094,279.2523193359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384645998477,0.0035692371893674,0.0035692271776497,-0.0262523684650659,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1526982635259628,410.0,83.68306732177734,-0.0,19.919755935668945,1.0,278.5218505859375,278.63043212890625,288.1220092773437,288.1232604980469,320.6316223144531,318.6473388671875,283.1499938964844,17999.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985231584636495e-05,0.4999656081199646,3.031273420207176e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4568602131912485e-05,0.0,19.357946395874023,1895.4371337890625,0.0,0.0,0.2352673709392547,1.0,0.0,3.0,1.0,0.0
12066840,302.6567687988281,297.1499938964844,293.1499938964844,1.0,-3.4472110271453857,282.9485168457031,0.3787903487682342,1.0,0.0006699713412672,302.8131408691406,297.1499938964844,293.1499938964844,1.0,-3.6300790309906006,282.9485168457031,0.3787903487682342,1.0,0.0007055121241137,303.03076171875,297.1499938964844,293.1499938964844,1.0,-2.681164026260376,282.9485168457031,0.3787903487682342,1.0,0.0005210888339206,301.9828796386719,297.1499938964844,293.1499938964844,1.0,-3.6300790309906006,282.9485168457031,0.3787903487682342,1.0,0.0007055121241137,302.06964111328125,297.1499938964844,293.1499938964844,1.0,-17.219532012939453,282.9485168457031,0.3787903487682342,1.0,0.0033466457389295,278.80126953125,284.95001220703125,294.9578857421875,288.0770263671875,295.3993835449219,295.0935974121094,279.2523193359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384645998477,0.0035692371893674,0.0035692271776497,-0.0262523684650659,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1526982635259628,410.0,83.68306732177734,-0.0,19.919755935668945,1.0,278.5218505859375,278.63043212890625,288.1220092773437,288.1232604980469,320.6316223144531,318.6473388671875,283.1499938964844,17999.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985231584636495e-05,0.4999656081199646,3.031273420207176e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4568602131912485e-05,0.0,19.357946395874023,1895.4371337890625,0.0,0.0,0.2352673709392547,1.0,0.0,3.0,1.0,0.0
12066900,302.6597595214844,297.1499938964844,293.1499938964844,1.0,-3.44573974609375,282.9582214355469,0.3787902891635895,1.0,0.0006699718651361,302.8148803710937,297.1499938964844,293.1499938964844,1.0,-3.6285300254821777,282.9582214355469,0.3787902891635895,1.0,0.0007055126479826,303.0357360839844,297.1499938964844,293.1499938964844,1.0,-2.680019855499268,282.9582214355469,0.3787902891635895,1.0,0.0005210892413742,301.985595703125,297.1499938964844,293.1499938964844,1.0,-3.6285300254821777,282.9582214355469,0.3787902891635895,1.0,0.0007055126479826,302.0728759765625,297.1499938964844,293.1499938964844,1.0,-17.21218490600586,282.9582214355469,0.3787902891635895,1.0,0.0033466483000665,278.8092041015625,284.95001220703125,294.936767578125,288.0707397460937,295.3714904785156,295.0667419433594,279.27862548828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384701877832,0.0035692399833351,0.0035692299716174,-0.0264011844992637,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1539466232061386,410.0,83.37728118896484,-0.0,19.91976928710937,1.0,278.52178955078125,278.63043212890625,288.1193542480469,288.1207275390625,320.6316223144531,318.6473388671875,283.1499938964844,17999.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59853880177252e-05,0.4999791383743286,3.031303235766919e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.456571721471846e-05,0.0,19.358701705932617,1895.4371337890625,0.0,0.0,0.2352691739797592,1.0,0.0,3.0,1.0,0.0
12066960,302.6627197265625,297.1499938964844,293.1499938964844,1.0,-3.4442317485809326,282.9682312011719,0.3787901997566223,1.0,0.0006699723307974,302.8166198730469,297.1499938964844,293.1499938964844,1.0,-3.6269419193267822,282.9682312011719,0.3787901997566223,1.0,0.0007055131136439,303.0407409667969,297.1499938964844,293.1499938964844,1.0,-2.678846836090088,282.9682312011719,0.3787901997566223,1.0,0.0005210895906202,301.98828125,297.1499938964844,293.1499938964844,1.0,-3.6269419193267822,282.9682312011719,0.3787901997566223,1.0,0.0007055131136439,302.0760803222656,297.1499938964844,293.1499938964844,1.0,-17.20465087890625,282.9682312011719,0.3787901997566223,1.0,0.0033466503955423,278.8178100585937,284.95001220703125,294.9168395996094,288.0638732910156,295.3441162109375,295.0409545898437,279.3051452636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384753100574,0.0035692425444722,0.0035692325327545,-0.0265395753085613,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1551075428724289,410.0,83.0645751953125,-0.0,19.91978073120117,1.0,278.5217590332031,278.6304626464844,288.1164855957031,288.11798095703125,320.6316223144531,318.6473388671875,283.1499938964844,17999.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985509890015237e-05,0.49998739361763,3.0313262750630853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.456257763900794e-05,0.0,19.35919189453125,1895.4371337890625,0.0,0.0,0.2352704405784607,1.0,0.0,3.0,1.0,0.0
12067020,302.6684875488281,297.1499938964844,293.1499938964844,1.0,-3.441120386123657,282.9891357421875,0.3787900805473327,1.0,0.000669973087497,302.82012939453125,297.1499938964844,293.1499938964844,1.0,-3.623665571212769,282.9891357421875,0.3787900805473327,1.0,0.0007055139285512,303.0507202148437,297.1499938964844,293.1499938964844,1.0,-2.676427125930786,282.9891357421875,0.3787900805473327,1.0,0.0005210901726968,301.9936828613281,297.1499938964844,293.1499938964844,1.0,-3.623665571212769,282.9891357421875,0.3787900805473327,1.0,0.0007055139285512,302.08251953125,297.1499938964844,293.1499938964844,1.0,-17.189109802246094,282.9891357421875,0.3787900805473327,1.0,0.0033466543536633,278.8369445800781,284.95001220703125,294.8807373046875,288.0483703613281,295.2908630371094,294.9926452636719,279.358642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384841576218,0.003569247201085,0.0035692369565367,-0.0267832744866609,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1571518927812576,410.0,82.41858673095703,-0.0,19.9197998046875,1.0,278.5216979980469,278.6304931640625,288.11004638671875,288.1117858886719,320.6316223144531,318.6473388671875,283.1499938964844,17999.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985671780072153e-05,0.4999957978725433,3.031356903774457e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.45555272360798e-05,0.0,19.35973358154297,1895.4371337890625,0.0,0.0,0.2352719455957412,1.0,0.0,3.0,1.0,0.0
12067080,302.6684875488281,297.1499938964844,293.1499938964844,1.0,-3.441120386123657,282.9891357421875,0.3787900805473327,1.0,0.000669973087497,302.82012939453125,297.1499938964844,293.1499938964844,1.0,-3.623665571212769,282.9891357421875,0.3787900805473327,1.0,0.0007055139285512,303.0507202148437,297.1499938964844,293.1499938964844,1.0,-2.676427125930786,282.9891357421875,0.3787900805473327,1.0,0.0005210901726968,301.9936828613281,297.1499938964844,293.1499938964844,1.0,-3.623665571212769,282.9891357421875,0.3787900805473327,1.0,0.0007055139285512,302.08251953125,297.1499938964844,293.1499938964844,1.0,-17.189109802246094,282.9891357421875,0.3787900805473327,1.0,0.0033466543536633,278.8369445800781,284.95001220703125,294.8807373046875,288.0483703613281,295.2908630371094,294.9926452636719,279.358642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384841576218,0.003569247201085,0.0035692369565367,-0.0267832744866609,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1571518927812576,410.0,82.41858673095703,-0.0,19.9197998046875,1.0,278.5216979980469,278.6304931640625,288.11004638671875,288.1117858886719,320.6316223144531,318.6473388671875,283.1499938964844,17999.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985671780072153e-05,0.4999957978725433,3.031356903774457e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.45555272360798e-05,0.0,19.35973358154297,1895.4371337890625,0.0,0.0,0.2352719455957412,1.0,0.0,3.0,1.0,0.0
