time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067140,302.674072265625,297.1499938964844,293.1499938964844,1.0,-3.4378788471221924,283.0113830566406,0.3787899911403656,1.0,0.0006699736695736,302.8236389160156,297.1499938964844,293.1499938964844,1.0,-3.620252132415772,283.0113830566406,0.3787899911403656,1.0,0.0007055145106278,303.0607604980469,297.1499938964844,293.1499938964844,1.0,-2.673905849456787,283.0113830566406,0.3787899911403656,1.0,0.0005210906383581,301.9991760253906,297.1499938964844,293.1499938964844,1.0,-3.620252132415772,283.0113830566406,0.3787899911403656,1.0,0.0007055145106278,302.08892822265625,297.1499938964844,293.1499938964844,1.0,-17.172916412353516,283.0113830566406,0.3787899911403656,1.0,0.003346657147631,278.8586120605469,284.95001220703125,294.8500061035156,288.0303649902344,295.2401733398437,294.9493713378906,279.4127502441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384911425411,0.0035692506935447,0.0035692404489964,-0.0269773695617914,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1587801426649093,410.0,81.74388122558594,-0.0,19.91981506347656,1.0,278.5216369628906,278.63055419921875,288.1024169921875,288.1044616699219,320.6316223144531,318.6473388671875,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985753634595312e-05,0.4999986886978149,3.031372353655415e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.454721445450559e-05,0.0,19.35994911193848,1895.4371337890625,0.0,0.0,0.2352726012468338,1.0,0.0,3.0,1.0,0.0
12067200,302.674072265625,297.1499938964844,293.1499938964844,1.0,-3.4378788471221924,283.0113830566406,0.3787899911403656,1.0,0.0006699736695736,302.8236389160156,297.1499938964844,293.1499938964844,1.0,-3.620252132415772,283.0113830566406,0.3787899911403656,1.0,0.0007055145106278,303.0607604980469,297.1499938964844,293.1499938964844,1.0,-2.673905849456787,283.0113830566406,0.3787899911403656,1.0,0.0005210906383581,301.9991760253906,297.1499938964844,293.1499938964844,1.0,-3.620252132415772,283.0113830566406,0.3787899911403656,1.0,0.0007055145106278,302.08892822265625,297.1499938964844,293.1499938964844,1.0,-17.172916412353516,283.0113830566406,0.3787899911403656,1.0,0.003346657147631,278.8586120605469,284.95001220703125,294.8500061035156,288.0303649902344,295.2401733398437,294.9493713378906,279.4127502441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384911425411,0.0035692506935447,0.0035692404489964,-0.0269773695617914,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1587801426649093,410.0,81.74388122558594,-0.0,19.91981506347656,1.0,278.5216369628906,278.63055419921875,288.1024169921875,288.1044616699219,320.6316223144531,318.6473388671875,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985753634595312e-05,0.4999986886978149,3.031372353655415e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.454721445450559e-05,0.0,19.35994911193848,1895.4371337890625,0.0,0.0,0.2352726012468338,1.0,0.0,3.0,1.0,0.0
12067260,302.6795349121094,297.1499938964844,293.1499938964844,1.0,-3.4345381259918213,283.0348815917969,0.3787899017333984,1.0,0.0006699743098579,302.8271789550781,297.1499938964844,293.1499938964844,1.0,-3.616734027862549,283.0348815917969,0.3787899017333984,1.0,0.0007055152091197,303.0707702636719,297.1499938964844,293.1499938964844,1.0,-2.671307325363159,283.0348815917969,0.3787899017333984,1.0,0.000521091162227,302.00469970703125,297.1499938964844,293.1499938964844,1.0,-3.616734027862549,283.0348815917969,0.3787899017333984,1.0,0.0007055152091197,302.0953369140625,297.1499938964844,293.1499938964844,1.0,-17.15622901916504,283.0348815917969,0.3787899017333984,1.0,0.00334666040726,278.8825378417969,284.95001220703125,294.8227844238281,288.0108947753906,295.1921081542969,294.9107360839844,279.46734619140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384971961379,0.0035692539531737,0.0035692434757947,-0.0271462723612785,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1601970791816711,410.0,81.04521179199219,-0.0,19.91983222961425,1.0,278.52154541015625,278.6305847167969,288.0936584472656,288.09600830078125,320.6316223144531,318.6473388671875,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598579365236219e-05,0.4999996721744537,3.031379943070624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.453765748417936e-05,0.0,19.36003875732422,1895.4371337890625,0.0,0.0,0.2352729141712188,1.0,0.0,3.0,1.0,0.0
12067320,302.6795349121094,297.1499938964844,293.1499938964844,1.0,-3.4345381259918213,283.0348815917969,0.3787899017333984,1.0,0.0006699743098579,302.8271789550781,297.1499938964844,293.1499938964844,1.0,-3.616734027862549,283.0348815917969,0.3787899017333984,1.0,0.0007055152091197,303.0707702636719,297.1499938964844,293.1499938964844,1.0,-2.671307325363159,283.0348815917969,0.3787899017333984,1.0,0.000521091162227,302.00469970703125,297.1499938964844,293.1499938964844,1.0,-3.616734027862549,283.0348815917969,0.3787899017333984,1.0,0.0007055152091197,302.0953369140625,297.1499938964844,293.1499938964844,1.0,-17.15622901916504,283.0348815917969,0.3787899017333984,1.0,0.00334666040726,278.8825378417969,284.95001220703125,294.8227844238281,288.0108947753906,295.1921081542969,294.9107360839844,279.46734619140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384971961379,0.0035692539531737,0.0035692434757947,-0.0271462723612785,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1601970791816711,410.0,81.04521179199219,-0.0,19.91983222961425,1.0,278.52154541015625,278.6305847167969,288.0936584472656,288.09600830078125,320.6316223144531,318.6473388671875,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598579365236219e-05,0.4999996721744537,3.031379943070624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.453765748417936e-05,0.0,19.36003875732422,1895.4371337890625,0.0,0.0,0.2352729141712188,1.0,0.0,3.0,1.0,0.0
12067380,302.6849060058594,297.1499938964844,293.1499938964844,1.0,-3.431091070175171,283.05975341796875,0.3787897825241089,1.0,0.0006699750083498,302.83074951171875,297.1499938964844,293.1499938964844,1.0,-3.613104104995728,283.05975341796875,0.3787897825241089,1.0,0.0007055159076116,303.0807800292969,297.1499938964844,293.1499938964844,1.0,-2.668626308441162,283.05975341796875,0.3787897825241089,1.0,0.000521091686096,302.01025390625,297.1499938964844,293.1499938964844,1.0,-3.613104104995728,283.05975341796875,0.3787897825241089,1.0,0.0007055159076116,302.10174560546875,297.1499938964844,293.1499938964844,1.0,-17.13901138305664,283.05975341796875,0.3787897825241089,1.0,0.0033466638997197,278.9089050292969,284.95001220703125,294.79693603515625,287.9909362792969,295.1468200683594,294.876220703125,279.5223999023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385037153959,0.0035692569799721,0.0035692465025931,-0.0273154973983764,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1616167277097702,410.0,80.63479614257812,-0.0,19.91984939575196,1.0,278.521484375,278.6306457519531,288.08367919921875,288.0863037109375,320.6316223144531,318.6473388671875,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.4999999403953552,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.452676901360974e-05,0.0,19.360071182250977,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
12067440,302.6849060058594,297.1499938964844,293.1499938964844,1.0,-3.431091070175171,283.05975341796875,0.3787897825241089,1.0,0.0006699750083498,302.83074951171875,297.1499938964844,293.1499938964844,1.0,-3.613104104995728,283.05975341796875,0.3787897825241089,1.0,0.0007055159076116,303.0807800292969,297.1499938964844,293.1499938964844,1.0,-2.668626308441162,283.05975341796875,0.3787897825241089,1.0,0.000521091686096,302.01025390625,297.1499938964844,293.1499938964844,1.0,-3.613104104995728,283.05975341796875,0.3787897825241089,1.0,0.0007055159076116,302.10174560546875,297.1499938964844,293.1499938964844,1.0,-17.13901138305664,283.05975341796875,0.3787897825241089,1.0,0.0033466638997197,278.9089050292969,284.95001220703125,294.79693603515625,287.9909362792969,295.1468200683594,294.876220703125,279.5223999023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385037153959,0.0035692569799721,0.0035692465025931,-0.0273154973983764,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1616167277097702,410.0,80.63479614257812,-0.0,19.91984939575196,1.0,278.521484375,278.6306457519531,288.08367919921875,288.0863037109375,320.6316223144531,318.6473388671875,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.4999999403953552,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.452676901360974e-05,0.0,19.360071182250977,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
12067500,302.68756103515625,297.1499938964844,293.1499938964844,1.0,-3.4293370246887207,283.0726013183594,0.3787897527217865,1.0,0.0006699752993881,302.8325500488281,297.1499938964844,293.1499938964844,1.0,-3.611257076263428,283.0726013183594,0.3787897527217865,1.0,0.0007055162568576,303.0857849121094,297.1499938964844,293.1499938964844,1.0,-2.667262077331543,283.0726013183594,0.3787897527217865,1.0,0.0005210919189266,302.0130310058594,297.1499938964844,293.1499938964844,1.0,-3.611257076263428,283.0726013183594,0.3787897527217865,1.0,0.0007055162568576,302.1049194335937,297.1499938964844,293.1499938964844,1.0,-17.1302490234375,283.0726013183594,0.3787897527217865,1.0,0.0033466655295342,278.9227905273437,284.95001220703125,294.7845153808594,287.9808349609375,295.125,294.8600158691406,279.5500793457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385065093636,0.0035692586097866,0.0035692481324076,-0.0274000950157642,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1623264402151107,410.0,80.70053100585938,-0.0,19.919857025146484,1.0,278.5214538574219,278.6306457519531,288.0783386230469,288.08111572265625,320.6316223144531,318.6473388671875,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5,3.031384279879312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.452094460953958e-05,0.0,19.360078811645508,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
12067560,302.6902160644531,297.1499938964844,293.1499938964844,1.0,-3.427558422088623,283.0858154296875,0.3787896931171417,1.0,0.0006699756486341,302.8343505859375,297.1499938964844,293.1499938964844,1.0,-3.609384298324585,283.0858154296875,0.3787896931171417,1.0,0.0007055166061036,303.0907897949219,297.1499938964844,293.1499938964844,1.0,-2.665878772735596,283.0858154296875,0.3787896931171417,1.0,0.0005210921517573,302.01580810546875,297.1499938964844,293.1499938964844,1.0,-3.609384298324585,283.0858154296875,0.3787896931171417,1.0,0.0007055166061036,302.10809326171875,297.1499938964844,293.1499938964844,1.0,-17.12136459350586,283.0858154296875,0.3787896931171417,1.0,0.0033466671593487,278.9372253417969,284.95001220703125,294.7723693847656,287.9706115722656,295.1038513183594,294.8445739746094,279.5778503417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385097689926,0.0035692600067704,0.0035692497622221,-0.0274843908846378,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1630336046218872,410.0,80.42205810546875,-0.0,19.91986656188965,1.0,278.5213928222656,278.63067626953125,288.0727233886719,288.0756225585937,320.6316223144531,318.6473388671875,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.451481097727083e-05,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
12067620,302.6954650878906,297.1499938964844,293.1499938964844,1.0,-3.423938512802124,283.1131896972656,0.3787895739078522,1.0,0.0006699762889184,302.8379821777344,297.1499938964844,293.1499938964844,1.0,-3.605571985244751,283.1131896972656,0.3787895739078522,1.0,0.0007055173045955,303.1007080078125,297.1499938964844,293.1499938964844,1.0,-2.6630632877349854,283.1131896972656,0.3787895739078522,1.0,0.0005210926756262,302.0213317871094,297.1499938964844,293.1499938964844,1.0,-3.605571985244751,283.1131896972656,0.3787895739078522,1.0,0.0007055173045955,302.1144714355469,297.1499938964844,293.1499938964844,1.0,-17.103281021118164,283.1131896972656,0.3787895739078522,1.0,0.003346670186147,278.9676818847656,284.95001220703125,294.7490234375,287.94989013671875,295.0632629394531,294.81549072265625,279.6336364746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385158225893,0.0035692632663995,0.0035692527890205,-0.0276513490825891,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1644342839717865,410.0,79.77537536621094,-0.0,19.919883728027344,1.0,278.5213317871094,278.6307067871094,288.06072998046875,288.0638732910156,320.6316223144531,318.6473388671875,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.450173608143814e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
12067680,302.6954650878906,297.1499938964844,293.1499938964844,1.0,-3.423938512802124,283.1131896972656,0.3787895739078522,1.0,0.0006699762889184,302.8379821777344,297.1499938964844,293.1499938964844,1.0,-3.605571985244751,283.1131896972656,0.3787895739078522,1.0,0.0007055173045955,303.1007080078125,297.1499938964844,293.1499938964844,1.0,-2.6630632877349854,283.1131896972656,0.3787895739078522,1.0,0.0005210926756262,302.0213317871094,297.1499938964844,293.1499938964844,1.0,-3.605571985244751,283.1131896972656,0.3787895739078522,1.0,0.0007055173045955,302.1144714355469,297.1499938964844,293.1499938964844,1.0,-17.103281021118164,283.1131896972656,0.3787895739078522,1.0,0.003346670186147,278.9676818847656,284.95001220703125,294.7490234375,287.94989013671875,295.0632629394531,294.81549072265625,279.6336364746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385158225893,0.0035692632663995,0.0035692527890205,-0.0276513490825891,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1644342839717865,410.0,79.77537536621094,-0.0,19.919883728027344,1.0,278.5213317871094,278.6307067871094,288.06072998046875,288.0638732910156,320.6316223144531,318.6473388671875,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.450173608143814e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
12067740,302.70068359375,297.1499938964844,293.1499938964844,1.0,-3.420252561569214,283.1416320800781,0.378789484500885,1.0,0.0006699769292026,302.84161376953125,297.1499938964844,293.1499938964844,1.0,-3.6016907691955566,283.1416320800781,0.378789484500885,1.0,0.0007055179448798,303.110595703125,297.1499938964844,293.1499938964844,1.0,-2.660196542739868,283.1416320800781,0.378789484500885,1.0,0.0005210931412875,302.02685546875,297.1499938964844,293.1499938964844,1.0,-3.6016907691955566,283.1416320800781,0.378789484500885,1.0,0.0007055179448798,302.12078857421875,297.1499938964844,293.1499938964844,1.0,-17.084869384765625,283.1416320800781,0.378789484500885,1.0,0.0033466734457761,278.999755859375,284.95001220703125,294.7267150878906,287.9288330078125,295.0245056152344,294.78814697265625,279.6896667480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385218761861,0.0035692662931978,0.0035692555829882,-0.027815856039524,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1658143997192382,410.0,79.0837631225586,-0.0,19.91990089416504,1.0,278.5212707519531,278.6307678222656,288.0479431152344,288.05133056640625,320.6316223144531,318.6473388671875,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4487817174522206e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067800,302.70068359375,297.1499938964844,293.1499938964844,1.0,-3.420252561569214,283.1416320800781,0.378789484500885,1.0,0.0006699769292026,302.84161376953125,297.1499938964844,293.1499938964844,1.0,-3.6016907691955566,283.1416320800781,0.378789484500885,1.0,0.0007055179448798,303.110595703125,297.1499938964844,293.1499938964844,1.0,-2.660196542739868,283.1416320800781,0.378789484500885,1.0,0.0005210931412875,302.02685546875,297.1499938964844,293.1499938964844,1.0,-3.6016907691955566,283.1416320800781,0.378789484500885,1.0,0.0007055179448798,302.12078857421875,297.1499938964844,293.1499938964844,1.0,-17.084869384765625,283.1416320800781,0.378789484500885,1.0,0.0033466734457761,278.999755859375,284.95001220703125,294.7267150878906,287.9288330078125,295.0245056152344,294.78814697265625,279.6896667480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385218761861,0.0035692662931978,0.0035692555829882,-0.027815856039524,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1658143997192382,410.0,79.0837631225586,-0.0,19.91990089416504,1.0,278.5212707519531,278.6307678222656,288.0479431152344,288.05133056640625,320.6316223144531,318.6473388671875,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4487817174522206e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067860,302.70587158203125,297.1499938964844,293.1499938964844,0.9846568703651428,-3.416503667831421,283.17108154296875,0.3787893950939178,1.0,0.0006699775112792,302.84527587890625,297.1499938964844,293.1499938964844,0.9846568703651428,-3.597742795944214,283.17108154296875,0.3787893950939178,1.0,0.000705518585164,303.12042236328125,297.1499938964844,293.1499938964844,0.9846568703651428,-2.657280445098877,283.17108154296875,0.3787893950939178,1.0,0.0005210936069488,302.0323791503906,297.1499938964844,293.1499938964844,0.9846568703651428,-3.597742795944214,283.17108154296875,0.3787893950939178,1.0,0.000705518585164,302.1271057128906,297.1499938964844,293.1499938964844,0.9846568703651428,-17.066143035888672,283.17108154296875,0.3787893950939178,1.0,0.0033466762397438,279.03338623046875,284.95001220703125,294.7054443359375,287.907470703125,294.9875793457031,294.7624816894531,279.74591064453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385279297828,0.0035692693199962,0.0035692586097866,-0.0279759615659713,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1671576052904129,410.0,78.37403869628906,-0.0,19.9199161529541,1.0,278.52117919921875,278.6307983398437,288.034423828125,288.0380249023437,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.447307608439587e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067920,302.70587158203125,297.1499938964844,293.1499938964844,0.9846568703651428,-3.416503667831421,283.17108154296875,0.3787893950939178,1.0,0.0006699775112792,302.84527587890625,297.1499938964844,293.1499938964844,0.9846568703651428,-3.597742795944214,283.17108154296875,0.3787893950939178,1.0,0.000705518585164,303.12042236328125,297.1499938964844,293.1499938964844,0.9846568703651428,-2.657280445098877,283.17108154296875,0.3787893950939178,1.0,0.0005210936069488,302.0323791503906,297.1499938964844,293.1499938964844,0.9846568703651428,-3.597742795944214,283.17108154296875,0.3787893950939178,1.0,0.000705518585164,302.1271057128906,297.1499938964844,293.1499938964844,0.9846568703651428,-17.066143035888672,283.17108154296875,0.3787893950939178,1.0,0.0033466762397438,279.03338623046875,284.95001220703125,294.7054443359375,287.907470703125,294.9875793457031,294.7624816894531,279.74591064453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385279297828,0.0035692693199962,0.0035692586097866,-0.0279759615659713,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1671576052904129,410.0,78.37403869628906,-0.0,19.9199161529541,1.0,278.52117919921875,278.6307983398437,288.034423828125,288.0380249023437,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.447307608439587e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067980,302.71099853515625,297.1499938964844,293.1499938964844,0.9619832038879396,-3.412689447402954,283.20172119140625,0.3787893056869507,1.0,0.0006699780933558,302.84893798828125,297.1499938964844,293.1499938964844,0.9619832038879396,-3.593726396560669,283.20172119140625,0.3787893056869507,1.0,0.0007055191672407,303.1301574707031,297.1499938964844,293.1499938964844,0.9619832038879396,-2.654314041137696,283.20172119140625,0.3787893056869507,1.0,0.0005210940726101,302.037841796875,297.1499938964844,293.1499938964844,0.9619832038879396,-3.593726396560669,283.20172119140625,0.3787893056869507,1.0,0.0007055191672407,302.1333923339844,297.1499938964844,293.1499938964844,0.9619832038879396,-17.047090530395508,283.20172119140625,0.3787893056869507,1.0,0.0033466792665421,279.0687255859375,284.95001220703125,294.6850891113281,287.8858642578125,294.9525451660156,294.7383728027344,279.80230712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385335177183,0.0035692721139639,0.0035692614037543,-0.0281305518001317,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.168454572558403,410.0,77.65756225585938,-0.0,19.919931411743164,1.0,278.5211181640625,278.630859375,288.02008056640625,288.0238952636719,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.445746915531345e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068040,302.71099853515625,297.1499938964844,293.1499938964844,0.9619832038879396,-3.412689447402954,283.20172119140625,0.3787893056869507,1.0,0.0006699780933558,302.84893798828125,297.1499938964844,293.1499938964844,0.9619832038879396,-3.593726396560669,283.20172119140625,0.3787893056869507,1.0,0.0007055191672407,303.1301574707031,297.1499938964844,293.1499938964844,0.9619832038879396,-2.654314041137696,283.20172119140625,0.3787893056869507,1.0,0.0005210940726101,302.037841796875,297.1499938964844,293.1499938964844,0.9619832038879396,-3.593726396560669,283.20172119140625,0.3787893056869507,1.0,0.0007055191672407,302.1333923339844,297.1499938964844,293.1499938964844,0.9619832038879396,-17.047090530395508,283.20172119140625,0.3787893056869507,1.0,0.0033466792665421,279.0687255859375,284.95001220703125,294.6850891113281,287.8858642578125,294.9525451660156,294.7383728027344,279.80230712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385335177183,0.0035692721139639,0.0035692614037543,-0.0281305518001317,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.168454572558403,410.0,77.65756225585938,-0.0,19.919931411743164,1.0,278.5211181640625,278.630859375,288.02008056640625,288.0238952636719,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.445746915531345e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068100,302.7135314941406,297.1499938964844,293.1499938964844,0.9480655789375304,-3.410759449005127,283.21746826171875,0.3787892460823059,1.0,0.0006699783261865,302.85076904296875,297.1499938964844,293.1499938964844,0.9480655789375304,-3.591693878173828,283.21746826171875,0.3787892460823059,1.0,0.000705519458279,303.1350402832031,297.1499938964844,293.1499938964844,0.9480655789375304,-2.652812957763672,283.21746826171875,0.3787892460823059,1.0,0.0005210942472331,302.04058837890625,297.1499938964844,293.1499938964844,0.9480655789375304,-3.591693878173828,283.21746826171875,0.3787892460823059,1.0,0.000705519458279,302.13653564453125,297.1499938964844,293.1499938964844,0.9480655789375304,-17.03744888305664,283.21746826171875,0.3787892460823059,1.0,0.0033466804306954,279.08697509765625,284.95001220703125,294.6752014160156,287.8749694824219,294.93572998046875,294.72686767578125,279.8305358886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138536311686,0.0035692735109478,0.0035692628007382,-0.0282053556293249,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1690821498632431,410.0,77.29740142822266,-0.0,19.91993904113769,1.0,278.5210876464844,278.6308898925781,288.0126342773437,288.0165405273437,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.444935646257363e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068160,302.716064453125,297.1499938964844,293.1499938964844,0.9324201941490172,-3.4088151454925537,283.2334899902344,0.3787892162799835,1.0,0.0006699786172248,302.85260009765625,297.1499938964844,293.1499938964844,0.9324201941490172,-3.589646577835083,283.2334899902344,0.3787892162799835,1.0,0.0007055197493173,303.13995361328125,297.1499938964844,293.1499938964844,0.9324201941490172,-2.6513006687164307,283.2334899902344,0.3787892162799835,1.0,0.0005210944800637,302.0433044433594,297.1499938964844,293.1499938964844,0.9324201941490172,-3.589646577835083,283.2334899902344,0.3787892162799835,1.0,0.0007055197493173,302.1396789550781,297.1499938964844,293.1499938964844,0.9324201941490172,-17.02773666381836,283.2334899902344,0.3787892162799835,1.0,0.0033466818276792,279.10565185546875,284.95001220703125,294.66552734375,287.8640441894531,294.9193420410156,294.71563720703125,279.8588256835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385391056537,0.0035692749079316,0.0035692639648914,-0.0282782632857561,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1696938127279281,410.0,76.93588256835938,-0.0,19.919946670532227,1.0,278.5210266113281,278.63092041015625,288.0050048828125,288.0090026855469,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4441047318978235e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068220,302.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787891566753387,1.0,0.0006699788500554,302.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787891566753387,1.0,0.0007055199821479,303.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787891566753387,1.0,0.0005210946546867,302.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787891566753387,1.0,0.0007055199821479,302.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787891566753387,1.0,0.0033466832246631,279.1249084472656,284.95001220703125,294.6558837890625,287.8529052734375,294.9031982421875,294.7046203613281,279.8874206542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385414339601,0.0035692760720849,0.0035692653618752,-0.0283499099314212,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1702949106693267,410.0,76.5689468383789,-0.0,19.919952392578125,1.0,278.52099609375,278.63092041015625,287.9971008300781,288.0011901855469,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.443245077505708e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068280,302.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.08544921875,0.3787891268730163,1.0,0.0006699790828861,302.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.08544921875,0.3787891268730163,1.0,0.0007055202731862,303.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.08544921875,0.3787891268730163,1.0,0.0005210948293097,302.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.08544921875,0.3787891268730163,1.0,0.0007055202731862,302.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.08544921875,0.3787891268730163,1.0,0.0033466843888163,279.1440734863281,284.95001220703125,294.64666748046875,287.8420104980469,294.8878173828125,294.694091796875,279.9154052734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385442279279,0.0035692774690687,0.0035692665260285,-0.0284176729619503,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1708634346723556,410.0,76.20921325683594,-0.0,19.919960021972656,1.0,278.5209655761719,278.6309509277344,287.9892272949219,287.993408203125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4423886972945184e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068340,302.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771301269531,0.3787890672683716,1.0,0.0006699795485474,302.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771301269531,0.3787890672683716,1.0,0.0007055207388475,303.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771301269531,0.3787890672683716,1.0,0.0005210951785556,302.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771301269531,0.3787890672683716,1.0,0.0007055207388475,302.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771301269531,0.3787890672683716,1.0,0.0033466864842921,279.18389892578125,284.95001220703125,294.6284484863281,287.81982421875,294.8578186035156,294.6734924316406,279.9720153808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385488845407,0.0035692797973752,0.0035692688543349,-0.0285473335534334,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1719512790441513,410.0,75.47911071777344,-0.0,19.919971466064453,1.0,278.5209045410156,278.6310119628906,287.97283935546875,287.9771728515625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.440604996285401e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068400,302.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771301269531,0.3787890672683716,1.0,0.0006699795485474,302.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771301269531,0.3787890672683716,1.0,0.0007055207388475,303.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771301269531,0.3787890672683716,1.0,0.0005210951785556,302.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771301269531,0.3787890672683716,1.0,0.0007055207388475,302.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771301269531,0.3787890672683716,1.0,0.0033466864842921,279.18389892578125,284.95001220703125,294.6284484863281,287.81982421875,294.8578186035156,294.6734924316406,279.9720153808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385488845407,0.0035692797973752,0.0035692688543349,-0.0285473335534334,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1719512790441513,410.0,75.47911071777344,-0.0,19.919971466064453,1.0,278.5209045410156,278.6310119628906,287.97283935546875,287.9771728515625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.440604996285401e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068460,302.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4994812011719,0.3787889778614044,1.0,0.000669979956001,302.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4994812011719,0.3787889778614044,1.0,0.0007055211463011,303.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4994812011719,0.3787889778614044,1.0,0.0005210955278016,302.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4994812011719,0.3787889778614044,1.0,0.0007055211463011,302.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4994812011719,0.3787889778614044,1.0,0.0033466885797679,279.2250366210937,284.95001220703125,294.6107482910156,287.79754638671875,294.8292541503906,294.65380859375,280.0285949707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385530754923,0.0035692821256816,0.0035692711826413,-0.0286657661199569,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1729449331760406,410.0,74.74657440185547,-0.0,19.91998291015625,1.0,278.52081298828125,278.63104248046875,287.9558410644531,287.9603576660156,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.43875763064716e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068520,302.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4994812011719,0.3787889778614044,1.0,0.000669979956001,302.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4994812011719,0.3787889778614044,1.0,0.0007055211463011,303.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4994812011719,0.3787889778614044,1.0,0.0005210955278016,302.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4994812011719,0.3787889778614044,1.0,0.0007055211463011,302.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4994812011719,0.3787889778614044,1.0,0.0033466885797679,279.2250366210937,284.95001220703125,294.6107482910156,287.79754638671875,294.8292541503906,294.65380859375,280.0285949707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385530754923,0.0035692821256816,0.0035692711826413,-0.0286657661199569,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1729449331760406,410.0,74.74657440185547,-0.0,19.91998291015625,1.0,278.52081298828125,278.63104248046875,287.9558410644531,287.9603576660156,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.43875763064716e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068580,302.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.2499694824219,0.378788948059082,1.0,0.000669980305247,302.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2499694824219,0.378788948059082,1.0,0.0007055215537548,303.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2499694824219,0.378788948059082,1.0,0.0005210958188399,302.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2499694824219,0.378788948059082,1.0,0.0007055215537548,302.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2499694824219,0.378788948059082,1.0,0.003346690442413,279.2674255371094,284.95001220703125,294.593505859375,287.775146484375,294.802001953125,294.6348571777344,280.0850830078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385568007826,0.0035692839883267,0.0035692730452865,-0.0287714712321758,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1738317906856537,410.0,74.01236724853516,-0.0,19.91999244689941,1.0,278.520751953125,278.631103515625,287.9383239746094,287.9429626464844,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.436852784943767e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068640,302.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.2499694824219,0.378788948059082,1.0,0.000669980305247,302.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2499694824219,0.378788948059082,1.0,0.0007055215537548,303.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2499694824219,0.378788948059082,1.0,0.0005210958188399,302.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2499694824219,0.378788948059082,1.0,0.0007055215537548,302.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2499694824219,0.378788948059082,1.0,0.003346690442413,279.2674255371094,284.95001220703125,294.593505859375,287.775146484375,294.802001953125,294.6348571777344,280.0850830078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385568007826,0.0035692839883267,0.0035692730452865,-0.0287714712321758,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1738317906856537,410.0,74.01236724853516,-0.0,19.91999244689941,1.0,278.520751953125,278.631103515625,287.9383239746094,287.9429626464844,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.436852784943767e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068700,302.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.135009765625,0.3787889182567596,1.0,0.0006699804798699,302.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.135009765625,0.3787889182567596,1.0,0.0007055216701701,303.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.135009765625,0.3787889182567596,1.0,0.0005210959352552,302.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.135009765625,0.3787889182567596,1.0,0.0007055216701701,302.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.135009765625,0.3787889182567596,1.0,0.003346691140905,279.2890319824219,284.95001220703125,294.5849914550781,287.7639465332031,294.78887939453125,294.6256103515625,280.1133117675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385586634278,0.0035692849196493,0.0035692739766091,-0.0288190767168998,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1742312163114547,410.0,73.64491271972656,-0.0,19.91999626159668,1.0,278.5207214355469,278.6311340332031,287.92938232421875,287.93408203125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.435880717006512e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068760,302.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0262145996094,0.3787888884544372,1.0,0.0006699805962853,302.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.0262145996094,0.3787888884544372,1.0,0.0007055218447931,303.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0262145996094,0.3787888884544372,1.0,0.0005210960516706,302.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0262145996094,0.3787888884544372,1.0,0.0007055218447931,302.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0262145996094,0.3787888884544372,1.0,0.0033466918393969,279.3109436035156,284.95001220703125,294.5765686035156,287.7527160644531,294.7760009765625,294.61651611328125,280.1414794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385605260729,0.0035692856181412,0.003569274675101,-0.0288629345595836,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1745991855859756,410.0,73.2773208618164,-0.0,19.920000076293945,1.0,278.52069091796875,278.63116455078125,287.9203491210937,287.92510986328125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.434895552345552e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068820,302.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,281.8260498046875,0.3787888586521148,1.0,0.0006699808291159,302.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.8260498046875,0.3787888586521148,1.0,0.0007055220776237,303.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.8260498046875,0.3787888586521148,1.0,0.0005210962262935,302.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.8260498046875,0.3787888586521148,1.0,0.0007055220776237,302.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,281.8260498046875,0.3787888586521148,1.0,0.0033466930035501,279.35552978515625,284.95001220703125,294.5599060058594,287.73028564453125,294.7510986328125,294.59869384765625,280.1977233886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385633200407,0.0035692870151251,0.0035692760720849,-0.0289386473596096,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1752344369888305,410.0,72.5421142578125,-0.0,19.920005798339844,1.0,278.5205993652344,278.6311950683594,287.9018859863281,287.9067687988281,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.432891389820725e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068880,302.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,281.8260498046875,0.3787888586521148,1.0,0.0006699808291159,302.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.8260498046875,0.3787888586521148,1.0,0.0007055220776237,303.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.8260498046875,0.3787888586521148,1.0,0.0005210962262935,302.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.8260498046875,0.3787888586521148,1.0,0.0007055220776237,302.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,281.8260498046875,0.3787888586521148,1.0,0.0033466930035501,279.35552978515625,284.95001220703125,294.5599060058594,287.73028564453125,294.7510986328125,294.59869384765625,280.1977233886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385633200407,0.0035692870151251,0.0035692760720849,-0.0289386473596096,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1752344369888305,410.0,72.5421142578125,-0.0,19.920005798339844,1.0,278.5205993652344,278.6311950683594,287.9018859863281,287.9067687988281,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.432891389820725e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068940,302.7483215332031,297.1499938964844,293.1499938964844,1.0,-3.3804941177368164,281.9654541015625,0.3787888288497925,1.0,0.0006699810037389,302.8774719238281,297.1499938964844,293.1499938964844,1.0,-3.5598232746124268,281.9654541015625,0.3787888288497925,1.0,0.0007055222522467,303.2069396972656,297.1499938964844,293.1499938964844,1.0,-2.6292731761932373,281.9654541015625,0.3787888288497925,1.0,0.0005210963427089,302.0807189941406,297.1499938964844,293.1499938964844,1.0,-3.5598232746124268,281.9654541015625,0.3787888288497925,1.0,0.0007055222522467,302.18212890625,297.1499938964844,293.1499938964844,1.0,-16.886268615722656,281.9654541015625,0.3787888288497925,1.0,0.0033466937020421,279.401123046875,284.95001220703125,294.5433959960937,287.7078552246094,294.7271728515625,294.581298828125,280.2538146972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385651826858,0.0035692881792783,0.0035692772362381,-0.028997104614973,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1757248938083648,410.0,71.80760192871094,-0.0,19.92000961303711,1.0,278.5205383300781,278.6312561035156,287.883056640625,287.8880310058594,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.430844662943855e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
