time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069000,302.7483215332031,297.1499938964844,293.1499938964844,1.0,-3.3804941177368164,281.9654541015625,0.3787888288497925,1.0,0.0006699810037389,302.8774719238281,297.1499938964844,293.1499938964844,1.0,-3.5598232746124268,281.9654541015625,0.3787888288497925,1.0,0.0007055222522467,303.2069396972656,297.1499938964844,293.1499938964844,1.0,-2.6292731761932373,281.9654541015625,0.3787888288497925,1.0,0.0005210963427089,302.0807189941406,297.1499938964844,293.1499938964844,1.0,-3.5598232746124268,281.9654541015625,0.3787888288497925,1.0,0.0007055222522467,302.18212890625,297.1499938964844,293.1499938964844,1.0,-16.886268615722656,281.9654541015625,0.3787888288497925,1.0,0.0033466937020421,279.401123046875,284.95001220703125,294.5433959960937,287.7078552246094,294.7271728515625,294.581298828125,280.2538146972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385651826858,0.0035692881792783,0.0035692772362381,-0.028997104614973,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1757248938083648,410.0,71.80760192871094,-0.0,19.92000961303711,1.0,278.5205383300781,278.6312561035156,287.883056640625,287.8880310058594,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.430844662943855e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069060,302.7532653808594,297.1499938964844,293.1499938964844,1.0,-3.376331329345703,282.1346435546875,0.3787888288497925,1.0,0.0006699810619466,302.88153076171875,297.1499938964844,293.1499938964844,1.0,-3.5554394721984863,282.1346435546875,0.3787888288497925,1.0,0.000705522368662,303.216796875,297.1499938964844,293.1499938964844,1.0,-2.626035451889038,282.1346435546875,0.3787888288497925,1.0,0.0005210964009165,302.0865478515625,297.1499938964844,293.1499938964844,1.0,-3.5554394721984863,282.1346435546875,0.3787888288497925,1.0,0.000705522368662,302.1886291503906,297.1499938964844,293.1499938964844,1.0,-16.8654727935791,282.1346435546875,0.3787888288497925,1.0,0.0033466941677033,279.4476013183594,284.95001220703125,294.52691650390625,287.6854858398437,294.70416259765625,294.564208984375,280.3096618652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385665796697,0.0035692888777703,0.00356927793473,-0.0290368217974901,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1760581284761428,410.0,71.311279296875,-0.0,19.920011520385746,1.0,278.5204467773437,278.6313171386719,287.8638916015625,287.86895751953125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.428760828683153e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069120,302.7532653808594,297.1499938964844,293.1499938964844,1.0,-3.376331329345703,282.1346435546875,0.3787888288497925,1.0,0.0006699810619466,302.88153076171875,297.1499938964844,293.1499938964844,1.0,-3.5554394721984863,282.1346435546875,0.3787888288497925,1.0,0.000705522368662,303.216796875,297.1499938964844,293.1499938964844,1.0,-2.626035451889038,282.1346435546875,0.3787888288497925,1.0,0.0005210964009165,302.0865478515625,297.1499938964844,293.1499938964844,1.0,-3.5554394721984863,282.1346435546875,0.3787888288497925,1.0,0.000705522368662,302.1886291503906,297.1499938964844,293.1499938964844,1.0,-16.8654727935791,282.1346435546875,0.3787888288497925,1.0,0.0033466941677033,279.4476013183594,284.95001220703125,294.52691650390625,287.6854858398437,294.70416259765625,294.564208984375,280.3096618652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385665796697,0.0035692888777703,0.00356927793473,-0.0290368217974901,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1760581284761428,410.0,71.311279296875,-0.0,19.920011520385746,1.0,278.5204467773437,278.6313171386719,287.8638916015625,287.86895751953125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.428760828683153e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069180,302.75799560546875,297.1499938964844,293.1499938964844,1.0,-3.3721513748168945,282.29345703125,0.3787888288497925,1.0,0.0006699811201542,302.885498046875,297.1499938964844,293.1499938964844,1.0,-3.5510377883911133,282.29345703125,0.3787888288497925,1.0,0.000705522368662,303.2264099121094,297.1499938964844,293.1499938964844,1.0,-2.622784376144409,282.29345703125,0.3787888288497925,1.0,0.0005210964009165,302.09228515625,297.1499938964844,293.1499938964844,1.0,-3.5510377883911133,282.29345703125,0.3787888288497925,1.0,0.000705522368662,302.19500732421875,297.1499938964844,293.1499938964844,1.0,-16.844594955444336,282.29345703125,0.3787888288497925,1.0,0.003346694400534,279.4949035644531,284.95001220703125,294.51043701171875,287.6632080078125,294.6819152832031,294.5473327636719,280.3652648925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385675109922,0.0035692893434315,0.0035692781675606,-0.0290563534945249,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.176222026348114,410.0,70.92092895507812,-0.0,19.920011520385746,1.0,278.5203857421875,278.6313781738281,287.84442138671875,287.8495483398437,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4266446164110675e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069240,302.75799560546875,297.1499938964844,293.1499938964844,1.0,-3.3721513748168945,282.29345703125,0.3787888288497925,1.0,0.0006699811201542,302.885498046875,297.1499938964844,293.1499938964844,1.0,-3.5510377883911133,282.29345703125,0.3787888288497925,1.0,0.000705522368662,303.2264099121094,297.1499938964844,293.1499938964844,1.0,-2.622784376144409,282.29345703125,0.3787888288497925,1.0,0.0005210964009165,302.09228515625,297.1499938964844,293.1499938964844,1.0,-3.5510377883911133,282.29345703125,0.3787888288497925,1.0,0.000705522368662,302.19500732421875,297.1499938964844,293.1499938964844,1.0,-16.844594955444336,282.29345703125,0.3787888288497925,1.0,0.003346694400534,279.4949035644531,284.95001220703125,294.51043701171875,287.6632080078125,294.6819152832031,294.5473327636719,280.3652648925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385675109922,0.0035692893434315,0.0035692781675606,-0.0290563534945249,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.176222026348114,410.0,70.92092895507812,-0.0,19.920011520385746,1.0,278.5203857421875,278.6313781738281,287.84442138671875,287.8495483398437,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4266446164110675e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069300,302.7602844238281,297.1499938964844,293.1499938964844,1.0,-3.370056390762329,282.3692626953125,0.3787888288497925,1.0,0.0006699810619466,302.8874206542969,297.1499938964844,293.1499938964844,1.0,-3.5488317012786865,282.3692626953125,0.3787888288497925,1.0,0.0007055223104543,303.2311096191406,297.1499938964844,293.1499938964844,1.0,-2.621155023574829,282.3692626953125,0.3787888288497925,1.0,0.0005210964009165,302.0951232910156,297.1499938964844,293.1499938964844,1.0,-3.5488317012786865,282.3692626953125,0.3787888288497925,1.0,0.0007055223104543,302.1981506347656,297.1499938964844,293.1499938964844,1.0,-16.834129333496094,282.3692626953125,0.3787888288497925,1.0,0.0033466941677033,279.51885986328125,284.95001220703125,294.50213623046875,287.652099609375,294.67108154296875,294.5389404296875,280.3930053710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385675109922,0.0035692893434315,0.0035692781675606,-0.0290581136941909,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1762367933988571,410.0,70.72234344482422,-0.0,19.92000961303711,1.0,278.5203552246094,278.63140869140625,287.8345642089844,287.8397521972656,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.425575414439663e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069360,302.7625427246094,297.1499938964844,293.1499938964844,1.0,-3.367958307266236,282.4428405761719,0.3787888288497925,1.0,0.0006699810037389,302.88934326171875,297.1499938964844,293.1499938964844,1.0,-3.5466222763061523,282.4428405761719,0.3787888288497925,1.0,0.0007055222522467,303.2357482910156,297.1499938964844,293.1499938964844,1.0,-2.619523286819458,282.4428405761719,0.3787888288497925,1.0,0.0005210963427089,302.0979309082031,297.1499938964844,293.1499938964844,1.0,-3.5466222763061523,282.4428405761719,0.3787888288497925,1.0,0.0007055222522467,302.2012634277344,297.1499938964844,293.1499938964844,1.0,-16.823650360107422,282.4428405761719,0.3787888288497925,1.0,0.0033466939348727,279.5429992675781,284.95001220703125,294.4938049316406,287.6410522460937,294.6603698730469,294.5305480957031,280.4206237792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385675109922,0.0035692891106009,0.0035692781675606,-0.0290543083101511,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1762048602104187,410.0,70.51837921142578,-0.0,19.92000770568848,1.0,278.52032470703125,278.6314392089844,287.8246765136719,287.8298645019531,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.424500027904287e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069420,302.76690673828125,297.1499938964844,293.1499938964844,1.0,-3.363755464553833,282.5835876464844,0.3787888586521148,1.0,0.0006699808873236,302.89312744140625,297.1499938964844,293.1499938964844,1.0,-3.54219651222229,282.5835876464844,0.3787888586521148,1.0,0.0007055221358314,303.2448425292969,297.1499938964844,293.1499938964844,1.0,-2.6162543296813965,282.5835876464844,0.3787888586521148,1.0,0.0005210962262935,302.1035461425781,297.1499938964844,293.1499938964844,1.0,-3.54219651222229,282.5835876464844,0.3787888586521148,1.0,0.0007055221358314,302.2074584960937,297.1499938964844,293.1499938964844,1.0,-16.802656173706055,282.5835876464844,0.3787888586521148,1.0,0.0033466932363808,279.5917358398437,284.95001220703125,294.4769592285156,287.6190490722656,294.639404296875,294.5138244628906,280.4757080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385665796697,0.0035692886449396,0.0035692777018994,-0.0290293525904417,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1759954988956451,410.0,70.09394073486328,-0.0,19.92000389099121,1.0,278.5202331542969,278.6314697265625,287.8047180175781,287.8099670410156,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.422332156333141e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069480,302.76690673828125,297.1499938964844,293.1499938964844,1.0,-3.363755464553833,282.5835876464844,0.3787888586521148,1.0,0.0006699808873236,302.89312744140625,297.1499938964844,293.1499938964844,1.0,-3.54219651222229,282.5835876464844,0.3787888586521148,1.0,0.0007055221358314,303.2448425292969,297.1499938964844,293.1499938964844,1.0,-2.6162543296813965,282.5835876464844,0.3787888586521148,1.0,0.0005210962262935,302.1035461425781,297.1499938964844,293.1499938964844,1.0,-3.54219651222229,282.5835876464844,0.3787888586521148,1.0,0.0007055221358314,302.2074584960937,297.1499938964844,293.1499938964844,1.0,-16.802656173706055,282.5835876464844,0.3787888586521148,1.0,0.0033466932363808,279.5917358398437,284.95001220703125,294.4769592285156,287.6190490722656,294.639404296875,294.5138244628906,280.4757080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385665796697,0.0035692886449396,0.0035692777018994,-0.0290293525904417,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1759954988956451,410.0,70.09394073486328,-0.0,19.92000389099121,1.0,278.5202331542969,278.6314697265625,287.8047180175781,287.8099670410156,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.422332156333141e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069540,302.7693786621094,297.1499938964844,293.1499938964844,1.0,-3.361294984817505,282.6622009277344,0.3787888884544372,1.0,0.0006699807127006,302.89532470703125,297.1499938964844,293.1499938964844,1.0,-3.5396053791046143,282.6622009277344,0.3787888884544372,1.0,0.0007055219612084,303.25,297.1499938964844,293.1499938964844,1.0,-2.614340543746948,282.6622009277344,0.3787888884544372,1.0,0.0005210961098782,302.1068115234375,297.1499938964844,293.1499938964844,1.0,-3.5396053791046143,282.6622009277344,0.3787888884544372,1.0,0.0007055219612084,302.2110595703125,297.1499938964844,293.1499938964844,1.0,-16.790363311767578,282.6622009277344,0.3787888884544372,1.0,0.0033466925378888,279.6205444335937,284.95001220703125,294.46697998046875,287.60626220703125,294.6273498535156,294.5039978027344,280.5077819824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385656483471,0.0035692881792783,0.0035692772362381,-0.0290036518126726,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1757798492908477,410.0,69.83592987060547,-0.0,19.919998168945312,1.0,278.52020263671875,278.6315002441406,287.7929382324219,287.7982482910156,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4210555895697325e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069600,302.7711181640625,297.1499938964844,293.1499938964844,1.0,-3.359545946121216,282.7164001464844,0.3787889182567596,1.0,0.0006699805962853,302.8968505859375,297.1499938964844,293.1499938964844,1.0,-3.5377635955810547,282.7164001464844,0.3787889182567596,1.0,0.0007055218447931,303.25360107421875,297.1499938964844,293.1499938964844,1.0,-2.6129801273345947,282.7164001464844,0.3787889182567596,1.0,0.0005210960516706,302.109130859375,297.1499938964844,293.1499938964844,1.0,-3.5377635955810547,282.7164001464844,0.3787889182567596,1.0,0.0007055218447931,302.2135925292969,297.1499938964844,293.1499938964844,1.0,-16.781627655029297,282.7164001464844,0.3787889182567596,1.0,0.0033466918393969,279.6411437988281,284.95001220703125,294.4598083496094,287.59722900390625,294.618896484375,294.4969787597656,280.5304870605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385647170245,0.0035692879464477,0.0035692767705768,-0.028980242088437,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1755834519863128,410.0,69.64836120605469,-0.0,19.919994354248047,1.0,278.5201721191406,278.63153076171875,287.7845458984375,287.78985595703125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4201450034743175e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069660,302.7751770019531,297.1499938964844,293.1499938964844,1.0,-3.355332374572754,282.8420715332031,0.3787889778614044,1.0,0.000669980305247,302.9004821777344,297.1499938964844,293.1499938964844,1.0,-3.5333263874053955,282.8420715332031,0.3787889778614044,1.0,0.0007055214955471,303.2619934082031,297.1499938964844,293.1499938964844,1.0,-2.6097028255462646,282.8420715332031,0.3787889778614044,1.0,0.0005210957606323,302.1146850585937,297.1499938964844,293.1499938964844,1.0,-3.5333263874053955,282.8420715332031,0.3787889778614044,1.0,0.0007055214955471,302.2196350097656,297.1499938964844,293.1499938964844,1.0,-16.76058006286621,282.8420715332031,0.3787889778614044,1.0,0.0033466902095824,279.6910705566406,284.95001220703125,294.4422302246094,287.5756530761719,294.5987548828125,294.47998046875,280.5849609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385619230568,0.0035692865494638,0.0035692753735929,-0.0289058294147253,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1749591082334518,410.0,69.18319702148438,-0.0,19.919984817504883,1.0,278.5201110839844,278.631591796875,287.7642822265625,287.7696228027344,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4179432987002656e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069720,302.7751770019531,297.1499938964844,293.1499938964844,1.0,-3.355332374572754,282.8420715332031,0.3787889778614044,1.0,0.000669980305247,302.9004821777344,297.1499938964844,293.1499938964844,1.0,-3.5333263874053955,282.8420715332031,0.3787889778614044,1.0,0.0007055214955471,303.2619934082031,297.1499938964844,293.1499938964844,1.0,-2.6097028255462646,282.8420715332031,0.3787889778614044,1.0,0.0005210957606323,302.1146850585937,297.1499938964844,293.1499938964844,1.0,-3.5333263874053955,282.8420715332031,0.3787889778614044,1.0,0.0007055214955471,302.2196350097656,297.1499938964844,293.1499938964844,1.0,-16.76058006286621,282.8420715332031,0.3787889778614044,1.0,0.0033466902095824,279.6910705566406,284.95001220703125,294.4422302246094,287.5756530761719,294.5987548828125,294.47998046875,280.5849609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385619230568,0.0035692865494638,0.0035692753735929,-0.0289058294147253,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1749591082334518,410.0,69.18319702148438,-0.0,19.919984817504883,1.0,278.5201110839844,278.631591796875,287.7642822265625,287.7696228027344,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4179432987002656e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069780,302.77911376953125,297.1499938964844,293.1499938964844,1.0,-3.3511176109313965,282.96112060546875,0.3787890672683716,1.0,0.0006699798395857,302.904052734375,297.1499938964844,293.1499938964844,1.0,-3.52888822555542,282.96112060546875,0.3787890672683716,1.0,0.0007055210298858,303.2700500488281,297.1499938964844,293.1499938964844,1.0,-2.6064248085021973,282.96112060546875,0.3787890672683716,1.0,0.0005210954113863,302.12017822265625,297.1499938964844,293.1499938964844,1.0,-3.52888822555542,282.96112060546875,0.3787890672683716,1.0,0.0007055210298858,302.2256164550781,297.1499938964844,293.1499938964844,1.0,-16.739526748657227,282.96112060546875,0.3787890672683716,1.0,0.0033466881141066,279.74151611328125,284.95001220703125,294.42413330078125,287.5543212890625,294.57891845703125,294.4627380371094,280.6390991210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385581977665,0.0035692846868187,0.0035692737437784,-0.0288050808012485,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1741138398647308,410.0,68.70003509521484,-0.0,19.91996955871582,1.0,278.52001953125,278.63165283203125,287.743896484375,287.749267578125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.415731407585554e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069840,302.77911376953125,297.1499938964844,293.1499938964844,1.0,-3.3511176109313965,282.96112060546875,0.3787890672683716,1.0,0.0006699798395857,302.904052734375,297.1499938964844,293.1499938964844,1.0,-3.52888822555542,282.96112060546875,0.3787890672683716,1.0,0.0007055210298858,303.2700500488281,297.1499938964844,293.1499938964844,1.0,-2.6064248085021973,282.96112060546875,0.3787890672683716,1.0,0.0005210954113863,302.12017822265625,297.1499938964844,293.1499938964844,1.0,-3.52888822555542,282.96112060546875,0.3787890672683716,1.0,0.0007055210298858,302.2256164550781,297.1499938964844,293.1499938964844,1.0,-16.739526748657227,282.96112060546875,0.3787890672683716,1.0,0.0033466881141066,279.74151611328125,284.95001220703125,294.42413330078125,287.5543212890625,294.57891845703125,294.4627380371094,280.6390991210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385581977665,0.0035692846868187,0.0035692737437784,-0.0288050808012485,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1741138398647308,410.0,68.70003509521484,-0.0,19.91996955871582,1.0,278.52001953125,278.63165283203125,287.743896484375,287.749267578125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.415731407585554e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069900,302.781005859375,297.1499938964844,293.1499938964844,1.0,-3.349010944366455,283.018310546875,0.3787891268730163,1.0,0.000669979606755,302.9057922363281,297.1499938964844,293.1499938964844,1.0,-3.52666974067688,283.018310546875,0.3787891268730163,1.0,0.0007055207970552,303.27392578125,297.1499938964844,293.1499938964844,1.0,-2.604786396026612,283.018310546875,0.3787891268730163,1.0,0.0005210952367633,302.1228942871094,297.1499938964844,293.1499938964844,1.0,-3.52666974067688,283.018310546875,0.3787891268730163,1.0,0.0007055207970552,302.2286071777344,297.1499938964844,293.1499938964844,1.0,-16.72900390625,283.018310546875,0.3787891268730163,1.0,0.0033466867171227,279.76690673828125,284.95001220703125,294.4148864746094,287.5437927246094,294.5690612792969,294.4539794921875,280.6660461425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385558694601,0.0035692835226655,0.0035692725796252,-0.0287445485591888,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1736059784889221,410.0,68.45206451416016,-0.0,19.91996192932129,1.0,278.5199890136719,278.6316833496094,287.7336730957031,287.7390441894531,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.414622551645152e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069960,302.7828674316406,297.1499938964844,293.1499938964844,1.0,-3.346904754638672,283.07403564453125,0.3787891566753387,1.0,0.0006699793157167,302.90753173828125,297.1499938964844,293.1499938964844,1.0,-3.524451732635498,283.07403564453125,0.3787891566753387,1.0,0.0007055204478092,303.2776794433594,297.1499938964844,293.1499938964844,1.0,-2.6031482219696045,283.07403564453125,0.3787891566753387,1.0,0.0005210950039327,302.1256408691406,297.1499938964844,293.1499938964844,1.0,-3.524451732635498,283.07403564453125,0.3787891566753387,1.0,0.0007055204478092,302.2315368652344,297.1499938964844,293.1499938964844,1.0,-16.718482971191406,283.07403564453125,0.3787891566753387,1.0,0.0033466853201389,279.7924194335937,284.95001220703125,294.40545654296875,287.5333251953125,294.5592346191406,294.44512939453125,280.6929016113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385535411536,0.0035692821256816,0.003569271415472,-0.0286771263927221,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1730403006076812,410.0,68.20008087158203,-0.0,19.91995429992676,1.0,278.5199584960937,278.6317138671875,287.72344970703125,287.72882080078125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.413512968108989e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070020,302.7864990234375,297.1499938964844,293.1499938964844,0.9563177227973938,-3.342693328857422,283.18170166015625,0.3787892758846283,1.0,0.0006699786754325,302.91094970703125,297.1499938964844,293.1499938964844,0.9563177227973938,-3.520017147064209,283.18170166015625,0.3787892758846283,1.0,0.0007055198075249,303.284912109375,297.1499938964844,293.1499938964844,0.956317663192749,-2.599872589111328,283.18170166015625,0.3787892758846283,1.0,0.0005210945382714,302.13104248046875,297.1499938964844,293.1499938964844,0.9563177227973938,-3.520017147064209,283.18170166015625,0.3787892758846283,1.0,0.0007055198075249,302.2373962402344,297.1499938964844,293.1499938964844,0.9563177227973938,-16.697444915771484,283.18170166015625,0.3787892758846283,1.0,0.0033466820605099,279.8436584472656,284.95001220703125,294.3860778808594,287.5126342773437,294.5396423339844,294.4270935058594,280.7463684082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385479532182,0.0035692793317139,0.0035692683886736,-0.0285211615264415,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1717317551374435,410.0,67.684814453125,-0.0,19.9199333190918,1.0,278.5198669433594,278.6317749023437,287.7029724121094,287.7083740234375,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.411292709643021e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070080,302.7864990234375,297.1499938964844,293.1499938964844,0.9563177227973938,-3.342693328857422,283.18170166015625,0.3787892758846283,1.0,0.0006699786754325,302.91094970703125,297.1499938964844,293.1499938964844,0.9563177227973938,-3.520017147064209,283.18170166015625,0.3787892758846283,1.0,0.0007055198075249,303.284912109375,297.1499938964844,293.1499938964844,0.956317663192749,-2.599872589111328,283.18170166015625,0.3787892758846283,1.0,0.0005210945382714,302.13104248046875,297.1499938964844,293.1499938964844,0.9563177227973938,-3.520017147064209,283.18170166015625,0.3787892758846283,1.0,0.0007055198075249,302.2373962402344,297.1499938964844,293.1499938964844,0.9563177227973938,-16.697444915771484,283.18170166015625,0.3787892758846283,1.0,0.0033466820605099,279.8436584472656,284.95001220703125,294.3860778808594,287.5126342773437,294.5396423339844,294.4270935058594,280.7463684082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385479532182,0.0035692793317139,0.0035692683886736,-0.0285211615264415,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1717317551374435,410.0,67.684814453125,-0.0,19.9199333190918,1.0,278.5198669433594,278.6317749023437,287.7029724121094,287.7083740234375,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.411292709643021e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070140,302.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787893652915954,1.0,0.0006699782097712,302.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787893652915954,1.0,0.000705519283656,303.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787893652915954,1.0,0.0005210941308178,302.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787893652915954,1.0,0.000705519283656,302.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787893652915954,1.0,0.0033466797322034,279.877685546875,284.95001220703125,294.37286376953125,287.4991455078125,294.5267028808594,294.4148864746094,280.7814636230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385432966053,0.0035692772362381,0.0035692662931978,-0.0284025892615318,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1707369536161422,410.0,67.33688354492188,-0.0,19.919919967651367,1.0,278.51983642578125,278.6318054199219,287.6894836425781,287.6948547363281,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4098276955774054e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070200,302.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1615905761719,0.3787894248962402,1.0,0.0006699779187329,302.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1615905761719,0.3787894248962402,1.0,0.0007055189926177,303.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1615905761719,0.3787894248962402,1.0,0.0005210939561948,302.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1615905761719,0.3787894248962402,1.0,0.0007055189926177,302.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1615905761719,0.3787894248962402,1.0,0.0033466785680502,279.8952331542969,284.95001220703125,294.3659362792969,287.4923095703125,294.52001953125,294.40850830078125,280.7994689941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385409682989,0.0035692758392542,0.0035692651290446,-0.0283366683870553,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1701838970184326,410.0,67.15550231933594,-0.0,19.91991233825684,1.0,278.5198059082031,278.6318359375,287.6825256347656,287.6878967285156,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4090746339643374e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070260,302.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.3787895739078522,1.0,0.0006699771038256,302.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.3787895739078522,1.0,0.0007055181195028,303.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.3787895739078522,1.0,0.0005210933159105,302.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.3787895739078522,1.0,0.0007055181195028,302.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.3787895739078522,1.0,0.0033466743770986,279.94708251953125,284.95001220703125,294.3448791503906,287.4723815917969,294.5002746582031,294.38934326171875,280.85223388671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138533052057,0.0035692718811333,0.0035692611709237,-0.0281232241541147,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1683931797742843,410.0,66.63957977294922,-0.0,19.919885635375977,1.0,278.5197448730469,278.63189697265625,287.6621398925781,287.66748046875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.406862379051745e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070320,302.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.3787895739078522,1.0,0.0006699771038256,302.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.3787895739078522,1.0,0.0007055181195028,303.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.3787895739078522,1.0,0.0005210933159105,302.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.3787895739078522,1.0,0.0007055181195028,302.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195251464844,0.3787895739078522,1.0,0.0033466743770986,279.94708251953125,284.95001220703125,294.3448791503906,287.4723815917969,294.5002746582031,294.38934326171875,280.85223388671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138533052057,0.0035692718811333,0.0035692611709237,-0.0281232241541147,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1683931797742843,410.0,66.63957977294922,-0.0,19.919885635375977,1.0,278.5197448730469,278.63189697265625,287.6621398925781,287.66748046875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.406862379051745e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070380,302.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.70269775390625,0.3787897527217865,1.0,0.0006699761142954,302.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70269775390625,0.3787897527217865,1.0,0.0007055171299725,303.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.70269775390625,0.3787897527217865,1.0,0.0005210925592109,302.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.70269775390625,0.3787897527217865,1.0,0.0007055171299725,302.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.70269775390625,0.3787897527217865,1.0,0.0033466694876551,279.9991760253906,284.95001220703125,294.3228454589844,287.452880859375,294.4803466796875,294.3694763183594,280.9046325683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385242044925,0.003569267457351,0.0035692567471414,-0.0278806407004594,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1663579940795898,410.0,66.26493835449219,-0.0,19.919857025146484,1.0,278.5196533203125,278.6319580078125,287.6418151855469,287.64715576171875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.404659946681932e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070440,302.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.70269775390625,0.3787897527217865,1.0,0.0006699761142954,302.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70269775390625,0.3787897527217865,1.0,0.0007055171299725,303.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.70269775390625,0.3787897527217865,1.0,0.0005210925592109,302.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.70269775390625,0.3787897527217865,1.0,0.0007055171299725,302.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.70269775390625,0.3787897527217865,1.0,0.0033466694876551,279.9991760253906,284.95001220703125,294.3228454589844,287.452880859375,294.4803466796875,294.3694763183594,280.9046325683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385242044925,0.003569267457351,0.0035692567471414,-0.0278806407004594,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1663579940795898,410.0,66.26493835449219,-0.0,19.919857025146484,1.0,278.5196533203125,278.6319580078125,287.6418151855469,287.64715576171875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.404659946681932e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070500,302.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6031188964844,0.3787898421287536,1.0,0.0006699756486341,302.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6031188964844,0.3787898421287536,1.0,0.0007055166061036,303.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6031188964844,0.3787898421287536,1.0,0.0005210921517573,302.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6031188964844,0.3787898421287536,1.0,0.0007055166061036,302.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6031188964844,0.3787898421287536,1.0,0.003346666926518,280.0252990722656,284.95001220703125,294.3114624023437,287.4432983398437,294.4702453613281,294.3592224121094,280.9306945800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385195478796,0.003569264896214,0.003569254418835,-0.0277484152466058,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1652487069368362,410.0,66.08048248291016,-0.0,19.919841766357425,1.0,278.5196228027344,278.6319885253906,287.6317138671875,287.63702392578125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.403563823667355e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070560,302.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.509033203125,0.3787899315357208,1.0,0.0006699750665575,302.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.509033203125,0.3787899315357208,1.0,0.000705516024027,303.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.509033203125,0.3787899315357208,1.0,0.0005210917443037,302.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.509033203125,0.3787899315357208,1.0,0.000705516024027,302.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.509033203125,0.3787899315357208,1.0,0.003346664365381,280.05145263671875,284.95001220703125,294.2997741699219,287.433837890625,294.4600830078125,294.34881591796875,280.9566650390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385144256055,0.0035692623350769,0.0035692518576979,-0.0276089273393154,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.164078488945961,410.0,65.89598846435547,-0.0,19.919824600219727,1.0,278.51959228515625,278.63201904296875,287.62164306640625,287.6269226074219,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.402471338631585e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070620,302.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3364562988281,0.3787901401519775,1.0,0.0006699739606119,302.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3364562988281,0.3787901401519775,1.0,0.0007055148016661,303.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.3364562988281,0.3787901401519775,1.0,0.0005210908711887,302.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.3364562988281,0.3787901401519775,1.0,0.0007055148016661,302.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3364562988281,0.3787901401519775,1.0,0.0033466585446149,280.1038818359375,284.95001220703125,294.2755126953125,287.415283203125,294.4393920898437,294.3273010253906,281.0083312988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385032497346,0.0035692567471414,0.0035692465025931,-0.0273083113133907,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1615565568208694,410.0,65.52490234375,-0.0,19.919790267944336,1.0,278.51953125,278.632080078125,287.60162353515625,287.6068725585937,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4003005566773936e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070680,302.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3364562988281,0.3787901401519775,1.0,0.0006699739606119,302.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3364562988281,0.3787901401519775,1.0,0.0007055148016661,303.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.3364562988281,0.3787901401519775,1.0,0.0005210908711887,302.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.3364562988281,0.3787901401519775,1.0,0.0007055148016661,302.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3364562988281,0.3787901401519775,1.0,0.0033466585446149,280.1038818359375,284.95001220703125,294.2755126953125,287.415283203125,294.4393920898437,294.3273010253906,281.0083312988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385032497346,0.0035692567471414,0.0035692465025931,-0.0273083113133907,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1615565568208694,410.0,65.52490234375,-0.0,19.919790267944336,1.0,278.51953125,278.632080078125,287.60162353515625,287.6068725585937,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.4003005566773936e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070740,302.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.18316650390625,0.3787903785705566,1.0,0.0006699726800434,302.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.18316650390625,0.3787903785705566,1.0,0.0007055135210976,303.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.18316650390625,0.3787903785705566,1.0,0.0005210898816585,302.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.18316650390625,0.3787903785705566,1.0,0.0007055135210976,302.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.18316650390625,0.3787903785705566,1.0,0.0033466522581875,280.1564025878906,284.95001220703125,294.25,287.39727783203125,294.418212890625,294.3048400878906,281.0596618652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384911425411,0.0035692506935447,0.0035692404489964,-0.0269791949540376,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1587955802679062,410.0,65.14983367919922,-0.0,19.919754028320312,1.0,278.5194396972656,278.63214111328125,287.581787109375,287.58697509765625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.398151238798164e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070800,302.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.18316650390625,0.3787903785705566,1.0,0.0006699726800434,302.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.18316650390625,0.3787903785705566,1.0,0.0007055135210976,303.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.18316650390625,0.3787903785705566,1.0,0.0005210898816585,302.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.18316650390625,0.3787903785705566,1.0,0.0007055135210976,302.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.18316650390625,0.3787903785705566,1.0,0.0033466522581875,280.1564025878906,284.95001220703125,294.25,287.39727783203125,294.418212890625,294.3048400878906,281.0596618652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384911425411,0.0035692506935447,0.0035692404489964,-0.0269791949540376,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1587955802679062,410.0,65.14983367919922,-0.0,19.919754028320312,1.0,278.5194396972656,278.63214111328125,287.581787109375,287.58697509765625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.398151238798164e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
