time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070860,302.8031005859375,297.1499938964844,293.1499938964844,0.7407886385917664,-3.31345534324646,282.24383544921875,0.3787906765937805,1.0,0.0006699710502289,302.9284973144531,297.1499938964844,293.1499938964844,0.7407885789871216,-3.4892280101776123,282.24383544921875,0.3787906765937805,1.0,0.0007055117748677,303.3147888183594,297.1499938964844,293.1499938964844,0.7407886981964111,-2.577131986618042,282.24383544921875,0.3787906765937805,1.0,0.00052108860109,302.16229248046875,297.1499938964844,293.1499938964844,0.7407885789871216,-3.4892280101776123,282.24383544921875,0.3787906765937805,1.0,0.0007055117748677,302.2720642089844,297.1499938964844,293.1499938964844,0.7407885789871216,-16.551395416259766,282.24383544921875,0.3787906765937805,1.0,0.003346644109115,280.208984375,284.95001220703125,294.2239685058594,287.3795166015625,294.396484375,294.281494140625,281.11065673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384771727025,0.0035692437086254,0.0035692334640771,-0.0265959110110998,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1555802822113037,410.0,64.7717056274414,-0.0,19.91970443725586,1.0,278.5193786621094,278.6322021484375,287.5621643066406,287.5673217773437,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.396025931579061e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070920,302.8031005859375,297.1499938964844,293.1499938964844,0.7407886385917664,-3.31345534324646,282.24383544921875,0.3787906765937805,1.0,0.0006699710502289,302.9284973144531,297.1499938964844,293.1499938964844,0.7407885789871216,-3.4892280101776123,282.24383544921875,0.3787906765937805,1.0,0.0007055117748677,303.3147888183594,297.1499938964844,293.1499938964844,0.7407886981964111,-2.577131986618042,282.24383544921875,0.3787906765937805,1.0,0.00052108860109,302.16229248046875,297.1499938964844,293.1499938964844,0.7407885789871216,-3.4892280101776123,282.24383544921875,0.3787906765937805,1.0,0.0007055117748677,302.2720642089844,297.1499938964844,293.1499938964844,0.7407885789871216,-16.551395416259766,282.24383544921875,0.3787906765937805,1.0,0.003346644109115,280.208984375,284.95001220703125,294.2239685058594,287.3795166015625,294.396484375,294.281494140625,281.11065673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384771727025,0.0035692437086254,0.0035692334640771,-0.0265959110110998,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1555802822113037,410.0,64.7717056274414,-0.0,19.91970443725586,1.0,278.5193786621094,278.6322021484375,287.5621643066406,287.5673217773437,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.396025931579061e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070980,302.8005065917969,297.1499938964844,293.1499938964844,0.7947682738304138,-3.3093178272247314,282.4554748535156,0.3787910044193268,1.0,0.0006699692457914,302.92626953125,297.1499938964844,293.1499938964844,0.794768214225769,-3.4848711490631104,282.4554748535156,0.3787910044193268,1.0,0.0007055098540149,303.31365966796875,297.1499938964844,293.1499938964844,0.7947683334350586,-2.573913812637329,282.4554748535156,0.3787910044193268,1.0,0.0005210871458984,302.1625366210937,297.1499938964844,293.1499938964844,0.794768214225769,-3.4848711490631104,282.4554748535156,0.3787910044193268,1.0,0.0007055098540149,302.2725830078125,297.1499938964844,293.1499938964844,0.794768214225769,-16.53072738647461,282.4554748535156,0.3787910044193268,1.0,0.0033466350287199,280.2615966796875,284.95001220703125,294.1981506347656,287.3616943359375,294.3742370605469,294.25762939453125,281.16131591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384604088962,0.0035692350938916,0.0035692253150045,-0.0261394754052162,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1517514288425445,410.0,64.39485168457031,-0.0,19.919649124145508,1.0,278.5193176269531,278.6322631835937,287.5427551269531,287.5478515625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.393921724637039e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071040,302.8005065917969,297.1499938964844,293.1499938964844,0.7947682738304138,-3.3093178272247314,282.4554748535156,0.3787910044193268,1.0,0.0006699692457914,302.92626953125,297.1499938964844,293.1499938964844,0.794768214225769,-3.4848711490631104,282.4554748535156,0.3787910044193268,1.0,0.0007055098540149,303.31365966796875,297.1499938964844,293.1499938964844,0.7947683334350586,-2.573913812637329,282.4554748535156,0.3787910044193268,1.0,0.0005210871458984,302.1625366210937,297.1499938964844,293.1499938964844,0.794768214225769,-3.4848711490631104,282.4554748535156,0.3787910044193268,1.0,0.0007055098540149,302.2725830078125,297.1499938964844,293.1499938964844,0.794768214225769,-16.53072738647461,282.4554748535156,0.3787910044193268,1.0,0.0033466350287199,280.2615966796875,284.95001220703125,294.1981506347656,287.3616943359375,294.3742370605469,294.25762939453125,281.16131591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384604088962,0.0035692350938916,0.0035692253150045,-0.0261394754052162,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1517514288425445,410.0,64.39485168457031,-0.0,19.919649124145508,1.0,278.5193176269531,278.6322631835937,287.5427551269531,287.5478515625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.393921724637039e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071100,302.7981262207031,297.1499938964844,293.1499938964844,0.8088774681091309,-3.307253122329712,282.5559387207031,0.3787911832332611,1.0,0.0006699682562611,302.9241943359375,297.1499938964844,293.1499938964844,0.8088774681091309,-3.482696771621704,282.5559387207031,0.3787911832332611,1.0,0.000705508806277,303.3120422363281,297.1499938964844,293.1499938964844,0.8088775277137756,-2.572307825088501,282.5559387207031,0.3787911832332611,1.0,0.0005210863891988,302.1618347167969,297.1499938964844,293.1499938964844,0.8088774681091309,-3.482696771621704,282.5559387207031,0.3787911832332611,1.0,0.000705508806277,302.27197265625,297.1499938964844,293.1499938964844,0.8088774681091309,-16.520414352416992,282.5559387207031,0.3787911832332611,1.0,0.0033466301392763,280.2879333496094,284.95001220703125,294.185302734375,287.3527526855469,294.3629455566406,294.24560546875,281.1865234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384510956704,0.0035692304372787,0.0035692206583917,-0.0258875731378793,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1496383845806121,410.0,64.20726013183594,-0.0,19.919618606567383,1.0,278.5192565917969,278.6322937011719,287.5331115722656,287.5381774902344,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3928765333257616e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071160,302.7951354980469,297.1499938964844,293.1499938964844,0.8147791028022766,-3.3051910400390625,282.6530456542969,0.3787913620471954,1.0,0.0006699672085233,302.92156982421875,297.1499938964844,293.1499938964844,0.8147791028022766,-3.480525493621826,282.6530456542969,0.3787913620471954,1.0,0.0007055077585391,303.3098449707031,297.1499938964844,293.1499938964844,0.8147791624069214,-2.570704221725464,282.6530456542969,0.3787913620471954,1.0,0.0005210856324993,302.16070556640625,297.1499938964844,293.1499938964844,0.8147791028022766,-3.480525493621826,282.6530456542969,0.3787913620471954,1.0,0.0007055077585391,302.2708740234375,297.1499938964844,293.1499938964844,0.8147791028022766,-16.510114669799805,282.6530456542969,0.3787913620471954,1.0,0.0033466250170022,280.3142395019531,284.95001220703125,294.1724548339844,287.3438415527344,294.3515625,294.23358154296875,281.211669921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384413167834,0.0035692255478352,0.0035692157689481,-0.025621885433793,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1474097222089767,410.0,64.02019500732422,-0.0,19.91958808898925,1.0,278.51922607421875,278.63232421875,287.52349853515625,287.5285339355469,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.391836071386933e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071220,302.78778076171875,297.1499938964844,293.1499938964844,0.8030463457107544,-3.3010776042938232,282.8378295898437,0.3787917494773865,1.0,0.0006699650548398,302.9150085449219,297.1499938964844,293.1499938964844,0.8030463457107544,-3.47619366645813,282.8378295898437,0.3787917494773865,1.0,0.0007055054884403,303.3040771484375,297.1499938964844,293.1499938964844,0.8030463457107544,-2.567504644393921,282.8378295898437,0.3787917494773865,1.0,0.0005210839444771,302.1575012207031,297.1499938964844,293.1499938964844,0.8030463457107544,-3.47619366645813,282.8378295898437,0.3787917494773865,1.0,0.0007055054884403,302.2675170898437,297.1499938964844,293.1499938964844,0.8030463457107544,-16.489564895629883,282.8378295898437,0.3787917494773865,1.0,0.0033466143067926,280.3668212890625,284.9507751464844,294.1467590332031,287.3258972167969,294.3285522460937,294.20947265625,281.2616882324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384208276867,0.0035692150704562,0.0035692055243998,-0.025054894387722,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1426537781953811,410.0,63.64738464355469,-0.0,19.919523239135746,1.0,278.5191650390625,278.63238525390625,287.50439453125,287.5093994140625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.38976678904146e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071280,302.78778076171875,297.1499938964844,293.1499938964844,0.8030463457107544,-3.3010776042938232,282.8378295898437,0.3787917494773865,1.0,0.0006699650548398,302.9150085449219,297.1499938964844,293.1499938964844,0.8030463457107544,-3.47619366645813,282.8378295898437,0.3787917494773865,1.0,0.0007055054884403,303.3040771484375,297.1499938964844,293.1499938964844,0.8030463457107544,-2.567504644393921,282.8378295898437,0.3787917494773865,1.0,0.0005210839444771,302.1575012207031,297.1499938964844,293.1499938964844,0.8030463457107544,-3.47619366645813,282.8378295898437,0.3787917494773865,1.0,0.0007055054884403,302.2675170898437,297.1499938964844,293.1499938964844,0.8030463457107544,-16.489564895629883,282.8378295898437,0.3787917494773865,1.0,0.0033466143067926,280.3668212890625,284.9507751464844,294.1467590332031,287.3258972167969,294.3285522460937,294.20947265625,281.2616882324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384208276867,0.0035692150704562,0.0035692055243998,-0.025054894387722,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1426537781953811,410.0,63.64738464355469,-0.0,19.919523239135746,1.0,278.5191650390625,278.63238525390625,287.50439453125,287.5093994140625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.38976678904146e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071340,302.77899169921875,297.1499938964844,293.1499938964844,0.7614789009094238,-3.2969789505004883,283.0108337402344,0.3787921667098999,1.0,0.0006699628429487,302.9071350097656,297.1499938964844,293.1499938964844,0.7614789605140686,-3.4718775749206543,283.0108337402344,0.3787921667098999,1.0,0.0007055031601339,303.296875,297.1499938964844,293.1499938964844,0.7614789009094238,-2.564316987991333,283.0108337402344,0.3787921667098999,1.0,0.0005210821982473,302.1533203125,297.1499938964844,293.1499938964844,0.7614789605140686,-3.4718775749206543,283.0108337402344,0.3787921667098999,1.0,0.0007055031601339,302.26300048828125,297.1499938964844,293.1499938964844,0.7614789605140686,-16.469093322753906,283.0108337402344,0.3787921667098999,1.0,0.0033466031309217,280.4193725585937,284.9569702148437,294.1210021972656,287.3078918457031,294.30517578125,294.1854248046875,281.3113708496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383984759449,0.0035692038945853,0.0035691945813596,-0.0244496315717697,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1375769972801208,410.0,63.27592468261719,-0.0,19.9194564819336,1.0,278.5190734863281,278.6324462890625,287.48541259765625,287.4903869628906,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.387711331015453e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071400,302.77899169921875,297.1499938964844,293.1499938964844,0.7614789009094238,-3.2969789505004883,283.0108337402344,0.3787921667098999,1.0,0.0006699628429487,302.9071350097656,297.1499938964844,293.1499938964844,0.7614789605140686,-3.4718775749206543,283.0108337402344,0.3787921667098999,1.0,0.0007055031601339,303.296875,297.1499938964844,293.1499938964844,0.7614789009094238,-2.564316987991333,283.0108337402344,0.3787921667098999,1.0,0.0005210821982473,302.1533203125,297.1499938964844,293.1499938964844,0.7614789605140686,-3.4718775749206543,283.0108337402344,0.3787921667098999,1.0,0.0007055031601339,302.26300048828125,297.1499938964844,293.1499938964844,0.7614789605140686,-16.469093322753906,283.0108337402344,0.3787921667098999,1.0,0.0033466031309217,280.4193725585937,284.9569702148437,294.1210021972656,287.3078918457031,294.30517578125,294.1854248046875,281.3113708496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383984759449,0.0035692038945853,0.0035691945813596,-0.0244496315717697,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1375769972801208,410.0,63.27592468261719,-0.0,19.9194564819336,1.0,278.5190734863281,278.6324462890625,287.48541259765625,287.4903869628906,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.387711331015453e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071460,302.77398681640625,297.1499938964844,293.1499938964844,0.7285876870155334,-3.294854164123535,283.0964660644531,0.3787923753261566,1.0,0.0006699616787955,302.902587890625,297.1499938964844,293.1499938964844,0.7285876870155334,-3.469640016555786,283.0964660644531,0.3787923753261566,1.0,0.0007055018795654,303.2926330566406,297.1499938964844,293.1499938964844,0.7285876274108887,-2.562664270401001,283.0964660644531,0.3787923753261566,1.0,0.0005210813251323,302.1508483886719,297.1499938964844,293.1499938964844,0.7285876870155334,-3.469640016555786,283.0964660644531,0.3787923753261566,1.0,0.0007055018795654,302.2602844238281,297.1499938964844,293.1499938964844,0.7285876870155334,-16.458478927612305,283.0964660644531,0.3787923753261566,1.0,0.0033465973101556,280.4466857910156,284.960205078125,294.1075134277344,287.2984924316406,294.2929382324219,294.17291259765625,281.33709716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383863687515,0.0035691978409886,0.0035691885277628,-0.0241227820515632,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1348355561494827,410.0,63.08314895629883,-0.0,19.919422149658203,1.0,278.51904296875,278.6324768066406,287.4755859375,287.4805603027344,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3866472222143784e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071520,302.7691650390625,297.1499938964844,293.1499938964844,0.691763699054718,-3.292896509170532,283.1730651855469,0.3787925839424133,1.0,0.0006699605728499,302.8981628417969,297.1499938964844,293.1499938964844,0.6917637586593628,-3.467578411102295,283.1730651855469,0.3787925839424133,1.0,0.0007055007154121,303.2884826660156,297.1499938964844,293.1499938964844,0.691763699054718,-2.5611417293548584,283.1730651855469,0.3787925839424133,1.0,0.0005210804520174,302.1484069824219,297.1499938964844,293.1499938964844,0.6917637586593628,-3.467578411102295,283.1730651855469,0.3787925839424133,1.0,0.0007055007154121,302.257568359375,297.1499938964844,293.1499938964844,0.6917637586593628,-16.448699951171875,283.1730651855469,0.3787925839424133,1.0,0.0033465917222201,280.47186279296875,284.96319580078125,294.09503173828125,287.289794921875,294.28155517578125,294.161376953125,281.3607788085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383751928806,0.0035691920202225,0.0035691829398274,-0.023815531283617,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1322585344314575,410.0,62.90532684326172,-0.0,19.91938781738281,1.0,278.5190124511719,278.63250732421875,287.4665222167969,287.47149658203125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3856675145216286e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071580,302.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.37879279255867,1.0,0.0006699594086967,302.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.37879279255867,1.0,0.0007054995512589,303.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.37879279255867,1.0,0.0005210795206949,302.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.37879279255867,1.0,0.0007054995512589,302.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.37879279255867,1.0,0.003346585901454,280.4979248046875,284.96630859375,294.0820007324219,287.28076171875,294.2696533203125,294.1494445800781,281.3852233886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383630856871,0.0035691861994564,0.0035691771190613,-0.0234923344105482,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1295478343963623,410.0,62.72112274169922,-0.0,19.919353485107425,1.0,278.5189819335937,278.632568359375,287.4571838378906,287.4621276855469,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3846543374238536e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071640,302.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1478271484375,0.3787930011749267,1.0,0.0006699582445435,302.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1478271484375,0.3787930011749267,1.0,0.0007054982706904,303.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1478271484375,0.3787930011749267,1.0,0.0005210786475799,302.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1478271484375,0.3787930011749267,1.0,0.0007054982706904,302.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1478271484375,0.3787930011749267,1.0,0.0033465800806879,280.52423095703125,284.969482421875,294.0687561035156,287.2715759277344,294.2575988769531,294.1373596191406,281.4098815917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383509784936,0.003569179913029,0.0035691712982952,-0.0231619011610746,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1267764866352081,410.0,62.53505706787109,-0.0,19.91931915283203,1.0,278.5189514160156,278.6325988769531,287.44775390625,287.4526672363281,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.383633156772703e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071700,302.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517272949219,0.3787932097911834,1.0,0.0006699570803903,302.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517272949219,0.3787932097911834,1.0,0.0007054970483295,303.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517272949219,0.3787932097911834,1.0,0.0005210777162574,302.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517272949219,0.3787932097911834,1.0,0.0007054970483295,302.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517272949219,0.3787932097911834,1.0,0.0033465742599219,280.55035400390625,284.9726867675781,294.05548095703125,287.262451171875,294.2455139160156,294.1253662109375,281.4342956542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383388713002,0.0035691738594323,0.0035691652446985,-0.0228300876915454,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1239936128258705,410.0,62.34988021850586,-0.0,19.919282913208008,1.0,278.5188903808594,278.63262939453125,287.4383850097656,287.4432983398437,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.382618524483405e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071760,302.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9609680175781,0.3787934184074402,1.0,0.000669955916237,302.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9609680175781,0.3787934184074402,1.0,0.0007054958259686,303.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9609680175781,0.3787934184074402,1.0,0.0005210767849348,302.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9609680175781,0.3787934184074402,1.0,0.0007054958259686,302.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9609680175781,0.3787934184074402,1.0,0.0033465684391558,280.57647705078125,284.97589111328125,294.0421142578125,287.2532653808594,294.2333374023437,294.1133117675781,281.4586486816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383267641067,0.0035691675730049,0.0035691591911017,-0.0224960464984178,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1211921200156211,410.0,62.164588928222656,-0.0,19.919248580932617,1.0,278.51885986328125,278.6326599121094,287.42901611328125,287.4339294433594,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.381605711183511e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071820,302.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.79443359375,0.3787938356399536,1.0,0.0006699535297229,302.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79443359375,0.3787938356399536,1.0,0.0007054933812469,303.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.79443359375,0.3787938356399536,1.0,0.0005210749804973,302.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.79443359375,0.3787938356399536,1.0,0.0007054933812469,302.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.79443359375,0.3787938356399536,1.0,0.0033465567976236,280.62860107421875,284.982421875,294.01495361328125,287.2348327636719,294.20880126953125,294.08917236328125,281.50714111328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383020840585,0.0035691552329808,0.0035691468510776,-0.0218241605907678,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1155573800206184,410.0,61.79342269897461,-0.0,19.919178009033203,1.0,278.518798828125,278.6327209472656,287.41033935546875,287.4152526855469,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.379583722562529e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071880,302.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.79443359375,0.3787938356399536,1.0,0.0006699535297229,302.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79443359375,0.3787938356399536,1.0,0.0007054933812469,303.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.79443359375,0.3787938356399536,1.0,0.0005210749804973,302.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.79443359375,0.3787938356399536,1.0,0.0007054933812469,302.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.79443359375,0.3787938356399536,1.0,0.0033465567976236,280.62860107421875,284.982421875,294.01495361328125,287.2348327636719,294.20880126953125,294.08917236328125,281.50714111328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383020840585,0.0035691552329808,0.0035691468510776,-0.0218241605907678,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1155573800206184,410.0,61.79342269897461,-0.0,19.919178009033203,1.0,278.518798828125,278.6327209472656,287.41033935546875,287.4152526855469,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.379583722562529e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071940,302.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6464538574219,0.378794252872467,1.0,0.0006699512014165,302.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.6464538574219,0.378794252872467,1.0,0.0007054908783175,303.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6464538574219,0.378794252872467,1.0,0.0005210731760598,302.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6464538574219,0.378794252872467,1.0,0.0007054908783175,302.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6464538574219,0.378794252872467,1.0,0.0033465451560914,280.6805725097656,284.98907470703125,293.9872131347656,287.2162780761719,294.1838684082031,294.0648803710937,281.55535888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382774040102,0.003569142660126,0.0035691347438842,-0.0211512651294469,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1099143773317337,410.0,61.42105102539063,-0.0,19.91910743713379,1.0,278.51873779296875,278.6327819824219,287.3916931152344,287.3965759277344,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.377565371920355e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072000,302.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6464538574219,0.378794252872467,1.0,0.0006699512014165,302.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.6464538574219,0.378794252872467,1.0,0.0007054908783175,303.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6464538574219,0.378794252872467,1.0,0.0005210731760598,302.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6464538574219,0.378794252872467,1.0,0.0007054908783175,302.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6464538574219,0.378794252872467,1.0,0.0033465451560914,280.6805725097656,284.98907470703125,293.9872131347656,287.2162780761719,294.1838684082031,294.0648803710937,281.55535888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382774040102,0.003569142660126,0.0035691347438842,-0.0211512651294469,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1099143773317337,410.0,61.42105102539063,-0.0,19.91910743713379,1.0,278.51873779296875,278.6327819824219,287.3916931152344,287.3965759277344,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.377565371920355e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072060,302.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5154724121094,0.3787946701049804,1.0,0.0006699489313177,302.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5154724121094,0.3787946701049804,1.0,0.0007054884918034,303.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5154724121094,0.3787946701049804,1.0,0.0005210713716223,302.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5154724121094,0.3787946701049804,1.0,0.0007054884918034,302.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5154724121094,0.3787946701049804,1.0,0.0033465335145592,280.7323608398437,284.99591064453125,293.9587707519531,287.19757080078125,294.1585998535156,294.04034423828125,281.6032409667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138252723962,0.0035691303201019,0.0035691226366907,-0.0204813834279775,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1042968407273292,410.0,61.04696273803711,-0.0,19.919038772583008,1.0,278.5186462402344,278.63287353515625,287.373046875,287.3779296875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.375548476469703e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072120,302.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5154724121094,0.3787946701049804,1.0,0.0006699489313177,302.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5154724121094,0.3787946701049804,1.0,0.0007054884918034,303.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5154724121094,0.3787946701049804,1.0,0.0005210713716223,302.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5154724121094,0.3787946701049804,1.0,0.0007054884918034,302.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5154724121094,0.3787946701049804,1.0,0.0033465335145592,280.7323608398437,284.99591064453125,293.9587707519531,287.19757080078125,294.1585998535156,294.04034423828125,281.6032409667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138252723962,0.0035691303201019,0.0035691226366907,-0.0204813834279775,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1042968407273292,410.0,61.04696273803711,-0.0,19.919038772583008,1.0,278.5186462402344,278.63287353515625,287.373046875,287.3779296875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.375548476469703e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072180,302.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.39996337890625,0.3787950873374939,1.0,0.000669946661219,302.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.39996337890625,0.3787950873374939,1.0,0.0007054860470816,303.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.39996337890625,0.3787950873374939,1.0,0.0005210696253925,302.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.39996337890625,0.3787950873374939,1.0,0.0007054860470816,302.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.39996337890625,0.3787950873374939,1.0,0.0033465221058577,280.78399658203125,285.0029296875,293.92950439453125,287.1786804199219,294.13287353515625,294.0155334472656,281.65087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382285095751,0.0035691179800778,0.0035691105294972,-0.019817728549242,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0987317189574241,410.0,60.67065048217773,-0.0,19.918970108032227,1.0,278.5185852050781,278.6329345703125,287.3544006347656,287.3592834472656,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.37353085342329e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072240,302.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.39996337890625,0.3787950873374939,1.0,0.000669946661219,302.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.39996337890625,0.3787950873374939,1.0,0.0007054860470816,303.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.39996337890625,0.3787950873374939,1.0,0.0005210696253925,302.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.39996337890625,0.3787950873374939,1.0,0.0007054860470816,302.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.39996337890625,0.3787950873374939,1.0,0.0033465221058577,280.78399658203125,285.0029296875,293.92950439453125,287.1786804199219,294.13287353515625,294.0155334472656,281.65087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382285095751,0.0035691179800778,0.0035691105294972,-0.019817728549242,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0987317189574241,410.0,60.67065048217773,-0.0,19.918970108032227,1.0,278.5185852050781,278.6329345703125,287.3544006347656,287.3592834472656,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.37353085342329e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072300,302.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3476257324219,0.3787952661514282,1.0,0.0006699454970657,302.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3476257324219,0.3787952661514282,1.0,0.0007054848829284,303.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3476257324219,0.3787952661514282,1.0,0.0005210687522776,302.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3476257324219,0.3787952661514282,1.0,0.0007054848829284,302.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3476257324219,0.3787952661514282,1.0,0.0033465165179222,280.8097229003906,285.0065002441406,293.91455078125,287.1691589355469,294.1198425292969,294.00299072265625,281.674560546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382164023816,0.0035691119264811,0.0035691044759005,-0.0194890722632408,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0959758087992668,410.0,60.48149871826172,-0.0,19.91893768310547,1.0,278.5185546875,278.6329650878906,287.3450622558594,287.3499755859375,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.372521678102203e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072360,302.6854248046875,297.1499938964844,293.1499938964844,0.5466548204421997,-3.2648966312408447,282.4707946777344,0.3787954747676849,1.0,0.0006699443911202,302.8169860839844,297.1499938964844,293.1499938964844,0.5466548204421997,-3.438093423843384,282.4707946777344,0.3787954747676849,1.0,0.0007054837187752,303.2055358886719,297.1499938964844,293.1499938964844,0.5466548204421997,-2.5393640995025635,282.4707946777344,0.3787954747676849,1.0,0.0005210678791627,302.09942626953125,297.1499938964844,293.1499938964844,0.5466548204421997,-3.438093423843384,282.4707946777344,0.3787954747676849,1.0,0.0007054837187752,302.2041015625,297.1499938964844,293.1499938964844,0.5466547608375549,-16.308834075927734,282.4707946777344,0.3787954747676849,1.0,0.0033465109299868,280.8354187011719,285.0101623535156,293.8993530273437,287.1596069335937,294.106689453125,293.9903564453125,281.6981811523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382042951881,0.0035691058728843,0.0035690986551344,-0.019162930548191,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0932410210371017,410.0,60.29160690307617,-0.0,19.91890335083008,1.0,278.5184936523437,278.63299560546875,287.3357238769531,287.34063720703125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.371511775185354e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072420,302.6733093261719,297.1499938964844,293.1499938964844,0.5384300351142883,-3.2609803676605225,282.7104187011719,0.378795862197876,1.0,0.0006699422374367,302.80426025390625,297.1499938964844,293.1499938964844,0.5384300351142883,-3.433969497680664,282.7104187011719,0.378795862197876,1.0,0.0007054813904687,303.1925048828125,297.1499938964844,293.1499938964844,0.5384300351142883,-2.536318063735962,282.7104187011719,0.378795862197876,1.0,0.0005210661911405,302.091552734375,297.1499938964844,293.1499938964844,0.5384300351142883,-3.433969497680664,282.7104187011719,0.378795862197876,1.0,0.0007054813904687,302.19561767578125,297.1499938964844,293.1499938964844,0.5384300351142883,-16.28927230834961,282.7104187011719,0.378795862197876,1.0,0.0033464999869465,280.8866577148437,285.01763916015625,293.8681945800781,287.1403503417969,294.0799560546875,293.9647827148437,281.7452392578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381810121238,0.0035690939985215,0.0035690870136022,-0.0185192432254552,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0878436639904975,410.0,59.90932083129883,-0.0,19.91883850097656,1.0,278.5184326171875,278.633056640625,287.3170166015625,287.3219299316406,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3694886951707304e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072480,302.6733093261719,297.1499938964844,293.1499938964844,0.5384300351142883,-3.2609803676605225,282.7104187011719,0.378795862197876,1.0,0.0006699422374367,302.80426025390625,297.1499938964844,293.1499938964844,0.5384300351142883,-3.433969497680664,282.7104187011719,0.378795862197876,1.0,0.0007054813904687,303.1925048828125,297.1499938964844,293.1499938964844,0.5384300351142883,-2.536318063735962,282.7104187011719,0.378795862197876,1.0,0.0005210661911405,302.091552734375,297.1499938964844,293.1499938964844,0.5384300351142883,-3.433969497680664,282.7104187011719,0.378795862197876,1.0,0.0007054813904687,302.19561767578125,297.1499938964844,293.1499938964844,0.5384300351142883,-16.28927230834961,282.7104187011719,0.378795862197876,1.0,0.0033464999869465,280.8866577148437,285.01763916015625,293.8681945800781,287.1403503417969,294.0799560546875,293.9647827148437,281.7452392578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381810121238,0.0035690939985215,0.0035690870136022,-0.0185192432254552,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0878436639904975,410.0,59.90932083129883,-0.0,19.91883850097656,1.0,278.5184326171875,278.633056640625,287.3170166015625,287.3219299316406,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3694886951707304e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072540,302.660888671875,297.1499938964844,293.1499938964844,0.492303192615509,-3.2570793628692627,282.9333801269531,0.378796249628067,1.0,0.0006699400837533,302.7911071777344,297.1499938964844,293.1499938964844,0.4923032224178314,-3.429861545562744,282.9333801269531,0.378796249628067,1.0,0.0007054791785776,303.17926025390625,297.1499938964844,293.1499938964844,0.4923031628131866,-2.5332839488983154,282.9333801269531,0.378796249628067,1.0,0.0005210645031183,302.0833740234375,297.1499938964844,293.1499938964844,0.4923032224178314,-3.429861545562744,282.9333801269531,0.378796249628067,1.0,0.0007054791785776,302.1867980957031,297.1499938964844,293.1499938964844,0.492303192615509,-16.269786834716797,282.9333801269531,0.378796249628067,1.0,0.0033464892767369,280.93768310546875,285.0253601074219,293.8359375,287.12091064453125,294.0526123046875,293.938720703125,281.7919921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381577290594,0.0035690823569893,0.00356907537207,-0.0178887341171503,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0825569555163383,410.0,59.52328872680664,-0.0,19.918773651123047,1.0,278.51837158203125,278.6331481933594,287.2982482910156,287.3031921386719,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.367459794390015e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072600,302.660888671875,297.1499938964844,293.1499938964844,0.492303192615509,-3.2570793628692627,282.9333801269531,0.378796249628067,1.0,0.0006699400837533,302.7911071777344,297.1499938964844,293.1499938964844,0.4923032224178314,-3.429861545562744,282.9333801269531,0.378796249628067,1.0,0.0007054791785776,303.17926025390625,297.1499938964844,293.1499938964844,0.4923031628131866,-2.5332839488983154,282.9333801269531,0.378796249628067,1.0,0.0005210645031183,302.0833740234375,297.1499938964844,293.1499938964844,0.4923032224178314,-3.429861545562744,282.9333801269531,0.378796249628067,1.0,0.0007054791785776,302.1867980957031,297.1499938964844,293.1499938964844,0.492303192615509,-16.269786834716797,282.9333801269531,0.378796249628067,1.0,0.0033464892767369,280.93768310546875,285.0253601074219,293.8359375,287.12091064453125,294.0526123046875,293.938720703125,281.7919921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381577290594,0.0035690823569893,0.00356907537207,-0.0178887341171503,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0825569555163383,410.0,59.52328872680664,-0.0,19.918773651123047,1.0,278.51837158203125,278.6331481933594,287.2982482910156,287.3031921386719,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.367459794390015e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072660,302.6533508300781,297.1499938964844,293.1499938964844,0.447423368692398,-3.254744291305542,283.0597229003906,0.3787964880466461,1.0,0.0006699388031847,302.78302001953125,297.1499938964844,293.1499938964844,0.4474233984947204,-3.42740249633789,283.0597229003906,0.3787964880466461,1.0,0.0007054778398014,303.1712646484375,297.1499938964844,293.1499938964844,0.4474233388900757,-2.531467914581299,283.0597229003906,0.3787964880466461,1.0,0.0005210635135881,302.07830810546875,297.1499938964844,293.1499938964844,0.4474233984947204,-3.42740249633789,283.0597229003906,0.3787964880466461,1.0,0.0007054778398014,302.1813659667969,297.1499938964844,293.1499938964844,0.4474233984947204,-16.258121490478516,283.0597229003906,0.3787964880466461,1.0,0.0033464832231402,280.9681701660156,285.0301513671875,293.8160095214844,287.109130859375,294.0359191894531,293.9228515625,281.8199157714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381442248821,0.00356907537207,0.003569068852812,-0.0175175834447145,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0794449895620346,410.0,59.28966522216797,-0.0,19.918737411499023,1.0,278.518310546875,278.6331787109375,287.2869567871094,287.2919006347656,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.366239252500236e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
