time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072720,302.6482849121094,297.1499938964844,293.1499938964844,0.4107370674610138,-3.2531886100769043,283.1410827636719,0.378796637058258,1.0,0.0006699379882775,302.777587890625,297.1499938964844,293.1499938964844,0.4107371270656585,-3.425764322280884,283.1410827636719,0.378796637058258,1.0,0.0007054769666865,303.1659240722656,297.1499938964844,293.1499938964844,0.4107370376586914,-2.53025770187378,283.1410827636719,0.378796637058258,1.0,0.0005210628733038,302.07489013671875,297.1499938964844,293.1499938964844,0.4107371270656585,-3.425764322280884,283.1410827636719,0.378796637058258,1.0,0.0007054769666865,302.1777038574219,297.1499938964844,293.1499938964844,0.4107370972633362,-16.250350952148438,283.1410827636719,0.378796637058258,1.0,0.0033464790321886,280.98846435546875,285.0334167480469,293.8024597167969,287.1012268066406,294.0246276855469,293.9121398925781,281.8384704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381353773176,0.0035690709482878,0.0035690641961991,-0.017273411154747,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0773977264761924,410.0,59.13301086425781,-0.0,19.9187126159668,1.0,278.5182800292969,278.6332092285156,287.2794189453125,287.2843933105469,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.365423981449567e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072780,302.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787968158721924,1.0,0.0006699368823319,302.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787968158721924,1.0,0.0007054758025333,303.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787968158721924,1.0,0.0005210620001889,302.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787968158721924,1.0,0.0007054758025333,302.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787968158721924,1.0,0.0033464734442532,281.0165100097656,285.0379943847656,293.78338623046875,287.0902404785156,294.0088195800781,293.8971862792969,281.86407470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381228044629,0.0035690646618604,0.0035690581426024,-0.016939865425229,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0746011212468147,410.0,58.91481399536133,-0.0,19.918678283691406,1.0,278.51824951171875,278.6332397460937,287.2689514160156,287.27392578125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.364292570040561e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072840,302.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1786804199219,0.3787969946861267,1.0,0.000669936009217,302.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1786804199219,0.3787969946861267,1.0,0.0007054748712107,303.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1786804199219,0.3787969946861267,1.0,0.000521061301697,302.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1786804199219,0.3787969946861267,1.0,0.0007054748712107,302.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1786804199219,0.3787969946861267,1.0,0.0033464690204709,281.0390319824219,285.041748046875,293.7677001953125,287.081298828125,293.99591064453125,293.8849792480469,281.8846435546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381130255758,0.0035690597724169,0.0035690534859895,-0.0166753660887479,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0723834782838821,410.0,58.737979888916016,-0.0,19.918651580810547,1.0,278.5182189941406,278.63330078125,287.260498046875,287.2654724121094,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.363379437359981e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072900,302.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10308837890625,0.378797173500061,1.0,0.0006699350196868,302.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10308837890625,0.378797173500061,1.0,0.0007054738234728,303.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.10308837890625,0.378797173500061,1.0,0.0005210605449974,302.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10308837890625,0.378797173500061,1.0,0.0007054738234728,302.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10308837890625,0.378797173500061,1.0,0.0033464641310274,281.0642395019531,285.0460510253906,293.7497863769531,287.0712585449219,293.9812316894531,293.87115478515625,281.9076232910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381023153662,0.0035690544173121,0.0035690481308847,-0.0163835175335407,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0699365362524986,410.0,58.53852081298828,-0.0,19.91862297058105,1.0,278.5181884765625,278.6333312988281,287.2510070800781,287.2560119628906,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.362353163538501e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072960,302.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318298339844,0.378797322511673,1.0,0.0006699340301565,302.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318298339844,0.378797322511673,1.0,0.0007054728339426,303.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318298339844,0.378797322511673,1.0,0.0005210597882978,302.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318298339844,0.378797322511673,1.0,0.0007054728339426,302.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318298339844,0.378797322511673,1.0,0.0033464592415839,281.0893859863281,285.0504455566406,293.73150634765625,287.0611267089844,293.96636962890625,293.857177734375,281.9305419921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380920708179,0.0035690490622073,0.0035690430086106,-0.0160968229174613,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0675328522920608,410.0,58.337684631347656,-0.0,19.91859436035156,1.0,278.5181579589844,278.63336181640625,287.2414855957031,287.2464904785156,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3613239793339744e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073020,302.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9016418457031,0.3787976503372192,1.0,0.000669932225719,302.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9016418457031,0.3787976503372192,1.0,0.0007054709130898,303.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9016418457031,0.3787976503372192,1.0,0.0005210583913139,302.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9016418457031,0.3787976503372192,1.0,0.0007054709130898,302.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9016418457031,0.3787976503372192,1.0,0.0033464501611888,281.1394958496094,285.0594787597656,293.6937866210937,287.0406799316406,293.9359436035156,293.82867431640625,281.9761657714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380715817213,0.003569038817659,0.0035690329968929,-0.0155426487326622,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0628866329789161,410.0,57.931636810302734,-0.0,19.918540954589844,1.0,278.51806640625,278.6334228515625,287.22235107421875,287.2273864746094,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3592561521800235e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073080,302.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9016418457031,0.3787976503372192,1.0,0.000669932225719,302.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9016418457031,0.3787976503372192,1.0,0.0007054709130898,303.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9016418457031,0.3787976503372192,1.0,0.0005210583913139,302.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9016418457031,0.3787976503372192,1.0,0.0007054709130898,302.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9016418457031,0.3787976503372192,1.0,0.0033464501611888,281.1394958496094,285.0594787597656,293.6937866210937,287.0406799316406,293.9359436035156,293.82867431640625,281.9761657714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380715817213,0.003569038817659,0.0035690329968929,-0.0155426487326622,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0628866329789161,410.0,57.931636810302734,-0.0,19.918540954589844,1.0,278.51806640625,278.6334228515625,287.22235107421875,287.2273864746094,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3592561521800235e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073140,302.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7866516113281,0.3787979483604431,1.0,0.0006699305959045,302.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7866516113281,0.3787979483604431,1.0,0.0007054692250676,303.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7866516113281,0.3787979483604431,1.0,0.0005210571689531,302.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7866516113281,0.3787979483604431,1.0,0.0007054692250676,302.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7866516113281,0.3787979483604431,1.0,0.0033464422449469,281.1893615722656,285.0689392089844,293.6544494628906,287.0199584960937,293.904541015625,293.7994079589844,282.0215148925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380529552698,0.0035690292716026,0.0035690234508365,-0.0150274541229009,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0585673041641712,410.0,57.51930236816406,-0.0,19.918493270874023,1.0,278.5180053710937,278.6335144042969,287.2030639648437,287.2081604003906,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3571745007066056e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073200,302.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7866516113281,0.3787979483604431,1.0,0.0006699305959045,302.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7866516113281,0.3787979483604431,1.0,0.0007054692250676,303.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7866516113281,0.3787979483604431,1.0,0.0005210571689531,302.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7866516113281,0.3787979483604431,1.0,0.0007054692250676,302.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7866516113281,0.3787979483604431,1.0,0.0033464422449469,281.1893615722656,285.0689392089844,293.6544494628906,287.0199584960937,293.904541015625,293.7994079589844,282.0215148925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380529552698,0.0035690292716026,0.0035690234508365,-0.0150274541229009,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0585673041641712,410.0,57.51930236816406,-0.0,19.918493270874023,1.0,278.5180053710937,278.6335144042969,287.2030639648437,287.2081604003906,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3571745007066056e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073260,302.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68560791015625,0.3787981867790222,1.0,0.0006699291989207,302.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.68560791015625,0.3787981867790222,1.0,0.0007054677116684,303.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68560791015625,0.3787981867790222,1.0,0.0005210560630075,302.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.68560791015625,0.3787981867790222,1.0,0.0007054677116684,302.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68560791015625,0.3787981867790222,1.0,0.003346435027197,281.23895263671875,285.0787658691406,293.6134338378906,286.9989013671875,293.8721008300781,293.7692565917969,282.0665588378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380357258021,0.0035690206568688,0.0035690150689333,-0.0145628759637475,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0546724013984203,410.0,57.100196838378906,-0.0,19.9184513092041,1.0,278.5179138183594,278.6335754394531,287.18365478515625,287.1887512207031,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.355076478328556e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073320,302.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68560791015625,0.3787981867790222,1.0,0.0006699291989207,302.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.68560791015625,0.3787981867790222,1.0,0.0007054677116684,303.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68560791015625,0.3787981867790222,1.0,0.0005210560630075,302.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.68560791015625,0.3787981867790222,1.0,0.0007054677116684,302.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68560791015625,0.3787981867790222,1.0,0.003346435027197,281.23895263671875,285.0787658691406,293.6134338378906,286.9989013671875,293.8721008300781,293.7692565917969,282.0665588378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380357258021,0.0035690206568688,0.0035690150689333,-0.0145628759637475,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0546724013984203,410.0,57.100196838378906,-0.0,19.9184513092041,1.0,278.5179138183594,278.6335754394531,287.18365478515625,287.1887512207031,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.355076478328556e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073380,302.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5972595214844,0.3787983953952789,1.0,0.0006699279765598,302.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5972595214844,0.3787983953952789,1.0,0.0007054664310999,303.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5972595214844,0.3787983953952789,1.0,0.0005210551316849,302.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5972595214844,0.3787983953952789,1.0,0.0007054664310999,302.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5972595214844,0.3787983953952789,1.0,0.0033464292064309,281.288330078125,285.08905029296875,293.570556640625,286.9775085449219,293.8385009765625,293.73809814453125,282.1113586425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380208246409,0.0035690132062882,0.0035690076183527,-0.0141543988138437,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0512478798627853,410.0,56.67384338378906,-0.0,19.91841506958008,1.0,278.5178527832031,278.6336669921875,287.1640625,287.1692199707031,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.352961357450113e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073440,302.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5972595214844,0.3787983953952789,1.0,0.0006699279765598,302.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5972595214844,0.3787983953952789,1.0,0.0007054664310999,303.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5972595214844,0.3787983953952789,1.0,0.0005210551316849,302.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5972595214844,0.3787983953952789,1.0,0.0007054664310999,302.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5972595214844,0.3787983953952789,1.0,0.0033464292064309,281.288330078125,285.08905029296875,293.570556640625,286.9775085449219,293.8385009765625,293.73809814453125,282.1113586425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380208246409,0.0035690132062882,0.0035690076183527,-0.0141543988138437,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0512478798627853,410.0,56.67384338378906,-0.0,19.91841506958008,1.0,278.5178527832031,278.6336669921875,287.1640625,287.1692199707031,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.352961357450113e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073500,302.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5575256347656,0.3787985146045685,1.0,0.0006699274526908,302.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5575256347656,0.3787985146045685,1.0,0.0007054659072309,303.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5575256347656,0.3787985146045685,1.0,0.0005210547242313,302.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5575256347656,0.3787985146045685,1.0,0.0007054659072309,302.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5575256347656,0.3787985146045685,1.0,0.0033464264124631,281.3128967285156,285.0943908691406,293.5484313964844,286.9666748046875,293.8212585449219,293.7221069335937,282.1336364746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380143053829,0.0035690097138285,0.0035690043587237,-0.0139716463163495,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0497157610952854,410.0,56.4577751159668,-0.0,19.918399810791016,1.0,278.517822265625,278.6336975097656,287.1541748046875,287.15936279296875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.351896157255396e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073560,302.5548095703125,297.1499938964844,293.1499938964844,0.4001653790473938,-3.226690530776977,282.5665588378906,0.3787985742092132,1.0,0.0006699269870296,302.6718444824219,297.1499938964844,293.1499938964844,0.4001653790473938,-3.397860527038574,282.5665588378906,0.3787985742092132,1.0,0.000705465383362,303.0700378417969,297.1499938964844,293.1499938964844,0.4001653790473938,-2.509648323059082,282.5665588378906,0.3787985742092132,1.0,0.0005210543167777,302.0075378417969,297.1499938964844,293.1499938964844,0.4001653790473938,-3.397860527038574,282.5665588378906,0.3787985742092132,1.0,0.000705465383362,302.1065673828125,297.1499938964844,293.1499938964844,0.4001653790473938,-16.11798858642578,282.5665588378906,0.3787985742092132,1.0,0.0033464240841567,281.3374328613281,285.0998229980469,293.5257873535156,286.9557800292969,293.8036804199219,293.7057800292969,282.15582275390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380077861249,0.0035690066870301,0.0035690013319253,-0.0138030229136347,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0483021028339862,410.0,56.239688873291016,-0.0,19.91838455200196,1.0,278.5177917480469,278.6337280273437,287.144287109375,287.14947509765625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.35082586389035e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073620,302.5417175292969,297.1499938964844,293.1499938964844,0.3553736805915832,-3.2229857444763184,282.8351135253906,0.3787987232208252,1.0,0.0006699261721223,302.65594482421875,297.1499938964844,293.1499938964844,0.3553737103939056,-3.393959045410156,282.8351135253906,0.3787987232208252,1.0,0.0007054645102471,303.0563049316406,297.1499938964844,293.1499938964844,0.3553736507892608,-2.506766557693481,282.8351135253906,0.3787987232208252,1.0,0.0005210536764934,301.9974060058594,297.1499938964844,293.1499938964844,0.355373740196228,-3.393959045410156,282.8351135253906,0.3787987232208252,1.0,0.0007054645102471,302.0961608886719,297.1499938964844,293.1499938964844,0.3553737103939056,-16.0994815826416,282.8351135253906,0.3787987232208252,1.0,0.0033464198932051,281.3862609863281,285.1110534667969,293.4789733886719,286.93365478515625,293.7675476074219,293.67218017578125,282.2000427246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379970759153,0.0035690010990947,0.0035689959768205,-0.0135066509246826,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0458174832165241,410.0,55.79742813110352,-0.0,19.918359756469727,1.0,278.5177001953125,278.6338195800781,287.1242980957031,287.1295471191406,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3486696338513866e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073680,302.5417175292969,297.1499938964844,293.1499938964844,0.3553736805915832,-3.2229857444763184,282.8351135253906,0.3787987232208252,1.0,0.0006699261721223,302.65594482421875,297.1499938964844,293.1499938964844,0.3553737103939056,-3.393959045410156,282.8351135253906,0.3787987232208252,1.0,0.0007054645102471,303.0563049316406,297.1499938964844,293.1499938964844,0.3553736507892608,-2.506766557693481,282.8351135253906,0.3787987232208252,1.0,0.0005210536764934,301.9974060058594,297.1499938964844,293.1499938964844,0.355373740196228,-3.393959045410156,282.8351135253906,0.3787987232208252,1.0,0.0007054645102471,302.0961608886719,297.1499938964844,293.1499938964844,0.3553737103939056,-16.0994815826416,282.8351135253906,0.3787987232208252,1.0,0.0033464198932051,281.3862609863281,285.1110534667969,293.4789733886719,286.93365478515625,293.7675476074219,293.67218017578125,282.2000427246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379970759153,0.0035690010990947,0.0035689959768205,-0.0135066509246826,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0458174832165241,410.0,55.79742813110352,-0.0,19.918359756469727,1.0,278.5177001953125,278.6338195800781,287.1242980957031,287.1295471191406,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3486696338513866e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073740,302.5281677246094,297.1499938964844,293.1499938964844,0.268427163362503,-3.2192633152008057,283.0843200683594,0.3787988424301147,1.0,0.0006699254736304,302.6394348144531,297.1499938964844,293.1499938964844,0.2684272229671478,-3.3900392055511475,283.0843200683594,0.3787988424301147,1.0,0.0007054638117551,303.0419616699219,297.1499938964844,293.1499938964844,0.2684271335601806,-2.503871440887451,283.0843200683594,0.3787988424301147,1.0,0.0005210531526245,301.9866943359375,297.1499938964844,293.1499938964844,0.2684272527694702,-3.3900392055511475,283.0843200683594,0.3787988424301147,1.0,0.0007054638117551,302.0853576660156,297.1499938964844,293.1499938964844,0.2684271931648254,-16.080886840820312,283.0843200683594,0.3787988424301147,1.0,0.0033464166335761,281.4348449707031,285.1227722167969,293.4300537109375,286.9111022949219,293.7300109863281,293.6370849609375,282.24395751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379882283508,0.0035689964424818,0.0035689915530383,-0.0132613573223352,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0437610857188701,410.0,55.34638214111328,-0.0,19.9183406829834,1.0,278.51763916015625,278.6338806152344,287.1040954589844,287.1094055175781,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.346490120748058e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073800,302.5281677246094,297.1499938964844,293.1499938964844,0.268427163362503,-3.2192633152008057,283.0843200683594,0.3787988424301147,1.0,0.0006699254736304,302.6394348144531,297.1499938964844,293.1499938964844,0.2684272229671478,-3.3900392055511475,283.0843200683594,0.3787988424301147,1.0,0.0007054638117551,303.0419616699219,297.1499938964844,293.1499938964844,0.2684271335601806,-2.503871440887451,283.0843200683594,0.3787988424301147,1.0,0.0005210531526245,301.9866943359375,297.1499938964844,293.1499938964844,0.2684272527694702,-3.3900392055511475,283.0843200683594,0.3787988424301147,1.0,0.0007054638117551,302.0853576660156,297.1499938964844,293.1499938964844,0.2684271931648254,-16.080886840820312,283.0843200683594,0.3787988424301147,1.0,0.0033464166335761,281.4348449707031,285.1227722167969,293.4300537109375,286.9111022949219,293.7300109863281,293.6370849609375,282.24395751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379882283508,0.0035689964424818,0.0035689915530383,-0.0132613573223352,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0437610857188701,410.0,55.34638214111328,-0.0,19.9183406829834,1.0,278.51763916015625,278.6338806152344,287.1040954589844,287.1094055175781,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.346490120748058e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073860,302.5187072753906,297.1499938964844,293.1499938964844,0.186785876750946,-3.216637372970581,283.2435607910156,0.3787989318370819,1.0,0.0006699251243844,302.6278686523437,297.1499938964844,293.1499938964844,0.1867859363555908,-3.387274265289306,283.2435607910156,0.3787989318370819,1.0,0.0007054634043015,303.0319519042969,297.1499938964844,293.1499938964844,0.1867858171463012,-2.501829147338867,283.2435607910156,0.3787989318370819,1.0,0.0005210528615862,301.9790954589844,297.1499938964844,293.1499938964844,0.1867859661579132,-3.387274265289306,283.2435607910156,0.3787989318370819,1.0,0.0007054634043015,302.07781982421875,297.1499938964844,293.1499938964844,0.1867859065532684,-16.06777000427246,283.2435607910156,0.3787989318370819,1.0,0.0033464145381003,281.4677429199219,285.1310729980469,293.3955078125,286.8955383300781,293.7036437988281,293.6123046875,282.2736511230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379831060767,0.0035689938813447,0.0035689889919012,-0.0131212892010807,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0425868481397628,410.0,55.0344352722168,-0.0,19.9183292388916,1.0,278.517578125,278.6339416503906,287.0902099609375,287.0955810546875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3449934562668204e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073920,302.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2141418457031,0.3787989318370819,1.0,0.0006699249497614,302.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2141418457031,0.3787989318370819,1.0,0.0007054632296785,303.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2141418457031,0.3787989318370819,1.0,0.0005210527451708,301.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2141418457031,0.3787989318370819,1.0,0.0007054632296785,302.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2141418457031,0.3787989318370819,1.0,0.0033464138396084,281.4831848144531,285.13507080078125,293.37890625,286.8881530761719,293.69097900390625,293.6003723144531,282.28759765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379807777702,0.0035689929500222,0.003568987827748,-0.0130623327568173,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0420925989747047,410.0,54.886112213134766,-0.0,19.918325424194336,1.0,278.517578125,278.63397216796875,287.0836486816406,287.08905029296875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.344284777995199e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073980,302.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005249023437,0.3787990212440491,1.0,0.0006699245423078,302.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005249023437,0.3787990212440491,1.0,0.0007054628222249,303.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005249023437,0.3787990212440491,1.0,0.0005210523959249,301.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005249023437,0.3787990212440491,1.0,0.0007054628222249,302.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005249023437,0.3787990212440491,1.0,0.0033464117441326,281.53125,285.1478881835937,293.325439453125,286.86474609375,293.6503295898437,293.5618591308594,282.3309326171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379751898348,0.0035689899232238,0.0035689850337803,-0.0129045378416776,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0407697521150112,410.0,54.4161491394043,-0.0,19.91831398010254,1.0,278.5174865722656,278.634033203125,287.0629577636719,287.06842041015625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.342052150401287e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074040,302.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005249023437,0.3787990212440491,1.0,0.0006699245423078,302.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005249023437,0.3787990212440491,1.0,0.0007054628222249,303.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005249023437,0.3787990212440491,1.0,0.0005210523959249,301.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005249023437,0.3787990212440491,1.0,0.0007054628222249,302.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005249023437,0.3787990212440491,1.0,0.0033464117441326,281.53125,285.1478881835937,293.325439453125,286.86474609375,293.6503295898437,293.5618591308594,282.3309326171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379751898348,0.0035689899232238,0.0035689850337803,-0.0129045378416776,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0407697521150112,410.0,54.4161491394043,-0.0,19.91831398010254,1.0,278.5174865722656,278.634033203125,287.0629577636719,287.06842041015625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.342052150401287e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074100,302.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489501953125,0.3787990510463714,1.0,0.0006699243676848,302.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489501953125,0.3787990510463714,1.0,0.0007054626476019,303.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489501953125,0.3787990510463714,1.0,0.0005210522795096,301.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489501953125,0.3787990510463714,1.0,0.0007054626476019,302.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489501953125,0.3787990510463714,1.0,0.0033464110456407,281.55517578125,285.154541015625,293.2977905273437,286.85284423828125,293.62939453125,293.5419006347656,282.3525085449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379723958671,0.0035689887590706,0.0035689838696271,-0.0128396144136786,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0402254872024059,410.0,54.17736053466797,-0.0,19.91830825805664,1.0,278.5174560546875,278.63409423828125,287.052490234375,287.0579833984375,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3409243769710883e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074160,302.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006103515625,0.3787990808486938,1.0,0.0006699242512695,302.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006103515625,0.3787990808486938,1.0,0.0007054624729789,302.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006103515625,0.3787990808486938,1.0,0.0005210521630942,301.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006103515625,0.3787990808486938,1.0,0.0007054624729789,302.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006103515625,0.3787990808486938,1.0,0.0033464103471487,281.5790100097656,285.16131591796875,293.2695007324219,286.8408203125,293.6080322265625,293.5213928222656,282.3739929199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379705332219,0.0035689875949174,0.0035689829383045,-0.0127832666039466,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0397531017661094,410.0,53.93597030639648,-0.0,19.91830444335937,1.0,278.5174255371094,278.6341247558594,287.0419616699219,287.0474853515625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.339789327583276e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074220,302.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.91314697265625,0.3787991106510162,1.0,0.0006699240184389,302.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.91314697265625,0.3787991106510162,1.0,0.0007054622983559,302.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91314697265625,0.3787991106510162,1.0,0.0005210520466789,301.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.91314697265625,0.3787991106510162,1.0,0.0007054622983559,302.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.91314697265625,0.3787991106510162,1.0,0.0033464091829955,281.62652587890625,285.17535400390625,293.2110595703125,286.8163757324219,293.5639038085937,293.47882080078125,282.416748046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379672735929,0.0035689859651029,0.00356898130849,-0.0126944053918123,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0390081591904163,410.0,53.44511032104492,-0.0,19.91829872131348,1.0,278.517333984375,278.6341857910156,287.0206604003906,287.0262756347656,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.337494490551762e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074280,302.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.91314697265625,0.3787991106510162,1.0,0.0006699240184389,302.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.91314697265625,0.3787991106510162,1.0,0.0007054622983559,302.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91314697265625,0.3787991106510162,1.0,0.0005210520466789,301.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.91314697265625,0.3787991106510162,1.0,0.0007054622983559,302.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.91314697265625,0.3787991106510162,1.0,0.0033464091829955,281.62652587890625,285.17535400390625,293.2110595703125,286.8163757324219,293.5639038085937,293.47882080078125,282.416748046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379672735929,0.0035689859651029,0.00356898130849,-0.0126944053918123,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0390081591904163,410.0,53.44511032104492,-0.0,19.91829872131348,1.0,278.517333984375,278.6341857910156,287.0206604003906,287.0262756347656,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.337494490551762e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074340,302.453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8369445800781,0.3787991106510162,1.0,0.0006699239020235,302.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8369445800781,0.3787991106510162,1.0,0.000705462123733,302.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8369445800781,0.3787991106510162,1.0,0.0005210519302636,301.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8369445800781,0.3787991106510162,1.0,0.000705462123733,302.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8369445800781,0.3787991106510162,1.0,0.0033464087173342,281.6737976074219,285.19000244140625,293.1499938964844,286.7913818359375,293.5179138183594,293.4339904785156,282.4591979980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689850337803,0.0035689801443368,-0.0126346079632639,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0385068617761135,410.0,52.94308853149414,-0.0,19.918296813964844,1.0,278.51727294921875,278.63427734375,286.9990539550781,287.0047607421875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3351650927215815e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074400,302.453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8369445800781,0.3787991106510162,1.0,0.0006699239020235,302.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8369445800781,0.3787991106510162,1.0,0.000705462123733,302.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8369445800781,0.3787991106510162,1.0,0.0005210519302636,301.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8369445800781,0.3787991106510162,1.0,0.000705462123733,302.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8369445800781,0.3787991106510162,1.0,0.0033464087173342,281.6737976074219,285.19000244140625,293.1499938964844,286.7913818359375,293.5179138183594,293.4339904785156,282.4591979980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689850337803,0.0035689801443368,-0.0126346079632639,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0385068617761135,410.0,52.94308853149414,-0.0,19.918296813964844,1.0,278.51727294921875,278.63427734375,286.9990539550781,287.0047607421875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3351650927215815e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074460,302.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7712097167969,0.3787991404533386,1.0,0.0006699237856082,302.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7712097167969,0.3787991404533386,1.0,0.0007054620073176,302.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7712097167969,0.3787991404533386,1.0,0.0005210518720559,301.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7712097167969,0.3787991404533386,1.0,0.0007054620073176,302.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7712097167969,0.3787991404533386,1.0,0.0033464082516729,281.72076416015625,285.2055969238281,293.0850524902344,286.76483154296875,293.46990966796875,293.3866271972656,282.5013427734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379635483026,0.0035689841024577,0.0035689794458448,-0.0125941550359129,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0381677262485027,410.0,52.42714309692383,-0.0,19.91829299926757,1.0,278.5172119140625,278.6343688964844,286.97705078125,286.9828491210937,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.332793130539358e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074520,302.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7712097167969,0.3787991404533386,1.0,0.0006699237856082,302.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7712097167969,0.3787991404533386,1.0,0.0007054620073176,302.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7712097167969,0.3787991404533386,1.0,0.0005210518720559,301.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7712097167969,0.3787991404533386,1.0,0.0007054620073176,302.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7712097167969,0.3787991404533386,1.0,0.0033464082516729,281.72076416015625,285.2055969238281,293.0850524902344,286.76483154296875,293.46990966796875,293.3866271972656,282.5013427734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379635483026,0.0035689841024577,0.0035689794458448,-0.0125941550359129,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0381677262485027,410.0,52.42714309692383,-0.0,19.91829299926757,1.0,278.5172119140625,278.6343688964844,286.97705078125,286.9828491210937,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.332793130539358e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074580,302.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149353027344,0.3787991404533386,1.0,0.0006699237274006,302.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149353027344,0.3787991404533386,1.0,0.00070546194911,302.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149353027344,0.3787991404533386,1.0,0.0005210517556406,301.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149353027344,0.3787991404533386,1.0,0.00070546194911,301.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149353027344,0.3787991404533386,1.0,0.0033464077860116,281.7674560546875,285.22235107421875,293.0152587890625,286.7357788085937,293.4195251464844,293.3364562988281,282.5431823730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713796261698,0.0035689836367964,0.0035689787473529,-0.0125633561983704,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0379095375537872,410.0,51.89088439941406,-0.0,19.918291091918945,1.0,278.5171203613281,278.6344299316406,286.9544372558594,286.9604187011719,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3303589589195326e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
