time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074640,302.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149353027344,0.3787991404533386,1.0,0.0006699237274006,302.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149353027344,0.3787991404533386,1.0,0.00070546194911,302.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149353027344,0.3787991404533386,1.0,0.0005210517556406,301.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149353027344,0.3787991404533386,1.0,0.00070546194911,301.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149353027344,0.3787991404533386,1.0,0.0033464077860116,281.7674560546875,285.22235107421875,293.0152587890625,286.7357788085937,293.4195251464844,293.3364562988281,282.5431823730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713796261698,0.0035689836367964,0.0035689787473529,-0.0125633561983704,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0379095375537872,410.0,51.89088439941406,-0.0,19.918291091918945,1.0,278.5171203613281,278.6344299316406,286.9544372558594,286.9604187011719,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.3303589589195326e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074700,302.4130249023437,297.1499938964844,293.1499938964844,0.2932760119438171,-3.1923537254333496,282.6938781738281,0.3787991404533386,1.0,0.0006699236691929,302.4974975585937,297.1499938964844,293.1499938964844,0.2932760715484619,-3.3617019653320312,282.6938781738281,0.3787991404533386,1.0,0.0007054618909023,302.9247436523437,297.1499938964844,293.1499938964844,0.2932759821414947,-2.4829416275024414,282.6938781738281,0.3787991404533386,1.0,0.0005210517556406,301.8883056640625,297.1499938964844,293.1499938964844,0.2932760715484619,-3.3617019653320312,282.6938781738281,0.3787991404533386,1.0,0.0007054618909023,301.9920654296875,297.1499938964844,293.1499938964844,0.2932760417461395,-15.946467399597168,282.6938781738281,0.3787991404533386,1.0,0.003346407553181,281.7906799316406,285.23114013671875,292.9786376953125,286.72039794921875,293.3933410644531,293.3101501464844,282.5639953613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379621513187,0.0035689834039658,0.0035689785145223,-0.0125510348007082,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0378062464296817,410.0,51.6144905090332,-0.0,19.918291091918945,1.0,278.51708984375,278.6344909667969,286.9428405761719,286.9489440917969,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.329111495986581e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074760,302.4051818847656,297.1499938964844,293.1499938964844,0.2572562098503113,-3.190557718276977,282.8421630859375,0.378799170255661,1.0,0.0006699236691929,302.4882507324219,297.1499938964844,293.1499938964844,0.257256269454956,-3.3598108291625977,282.8421630859375,0.378799170255661,1.0,0.0007054618909023,302.9169006347656,297.1499938964844,293.1499938964844,0.2572561800479889,-2.4815449714660645,282.8421630859375,0.378799170255661,1.0,0.0005210517556406,301.881103515625,297.1499938964844,293.1499938964844,0.2572562992572784,-3.3598108291625977,282.8421630859375,0.378799170255661,1.0,0.0007054618909023,301.9856262207031,297.1499938964844,293.1499938964844,0.2572562396526336,-15.937496185302734,282.8421630859375,0.378799170255661,1.0,0.0033464073203504,281.8138427734375,285.2401733398437,292.9409484863281,286.7044677734375,293.3665466308594,293.2831420898437,282.584716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379616856575,0.0035689831711351,0.0035689785145223,-0.0125405108556151,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0377180203795433,410.0,51.33337020874024,-0.0,19.918289184570312,1.0,278.5170593261719,278.634521484375,286.9310607910156,286.937255859375,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.327844387968071e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074820,302.3891906738281,297.1499938964844,293.1499938964844,0.1504941880702972,-3.1867470741271973,283.1221008300781,0.378799170255661,1.0,0.0006699236109852,302.4696960449219,297.1499938964844,293.1499938964844,0.1504942923784256,-3.35579800605774,283.1221008300781,0.378799170255661,1.0,0.0007054618326947,302.90093994140625,297.1499938964844,293.1499938964844,0.1504941433668136,-2.478580951690674,283.1221008300781,0.378799170255661,1.0,0.0005210516974329,301.86627197265625,297.1499938964844,293.1499938964844,0.1504943221807479,-3.35579800605774,283.1221008300781,0.378799170255661,1.0,0.0007054618326947,301.9725341796875,297.1499938964844,293.1499938964844,0.1504942327737808,-15.918460845947266,283.1221008300781,0.378799170255661,1.0,0.0033464070875197,281.8599853515625,285.259033203125,292.8623962402344,286.6709899902344,293.310791015625,293.2265625,282.6259460449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379612199962,0.0035689829383045,0.003568978048861,-0.0125242564827203,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0375817567110061,410.0,50.755897521972656,-0.0,19.918289184570312,1.0,278.5169982910156,278.6346130371094,286.9068298339844,286.91326904296875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.325236320961267e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074880,302.3891906738281,297.1499938964844,293.1499938964844,0.1504941880702972,-3.1867470741271973,283.1221008300781,0.378799170255661,1.0,0.0006699236109852,302.4696960449219,297.1499938964844,293.1499938964844,0.1504942923784256,-3.35579800605774,283.1221008300781,0.378799170255661,1.0,0.0007054618326947,302.90093994140625,297.1499938964844,293.1499938964844,0.1504941433668136,-2.478580951690674,283.1221008300781,0.378799170255661,1.0,0.0005210516974329,301.86627197265625,297.1499938964844,293.1499938964844,0.1504943221807479,-3.35579800605774,283.1221008300781,0.378799170255661,1.0,0.0007054618326947,301.9725341796875,297.1499938964844,293.1499938964844,0.1504942327737808,-15.918460845947266,283.1221008300781,0.378799170255661,1.0,0.0033464070875197,281.8599853515625,285.259033203125,292.8623962402344,286.6709899902344,293.310791015625,293.2265625,282.6259460449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379612199962,0.0035689829383045,0.003568978048861,-0.0125242564827203,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0375817567110061,410.0,50.755897521972656,-0.0,19.918289184570312,1.0,278.5169982910156,278.6346130371094,286.9068298339844,286.91326904296875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.325236320961267e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074940,302.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2051086425781,0.378799170255661,1.0,0.0006699236109852,302.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2051086425781,0.378799170255661,1.0,0.000705461774487,302.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2051086425781,0.378799170255661,1.0,0.0005210516974329,301.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2051086425781,0.378799170255661,1.0,0.000705461774487,301.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2051086425781,0.378799170255661,1.0,0.0033464070875197,281.9058532714844,285.27880859375,292.7799377441406,286.6355285644531,293.2520751953125,293.16650390625,282.6668701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379607543349,0.0035689827054739,0.0035689778160303,-0.0125135434791445,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0374919474124908,410.0,50.15970993041992,-0.0,19.918289184570312,1.0,278.51690673828125,278.6346740722656,286.881591796875,286.8883056640625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.322521297377534e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075000,302.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2051086425781,0.378799170255661,1.0,0.0006699236109852,302.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2051086425781,0.378799170255661,1.0,0.000705461774487,302.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2051086425781,0.378799170255661,1.0,0.0005210516974329,301.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2051086425781,0.378799170255661,1.0,0.000705461774487,301.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2051086425781,0.378799170255661,1.0,0.0033464070875197,281.9058532714844,285.27880859375,292.7799377441406,286.6355285644531,293.2520751953125,293.16650390625,282.6668701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379607543349,0.0035689827054739,0.0035689778160303,-0.0125135434791445,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0374919474124908,410.0,50.15970993041992,-0.0,19.918289184570312,1.0,278.51690673828125,278.6346740722656,286.881591796875,286.8883056640625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.322521297377534e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075060,302.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1445007324219,0.378799170255661,1.0,0.0006699235527776,302.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1445007324219,0.378799170255661,1.0,0.000705461774487,302.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1445007324219,0.378799170255661,1.0,0.0005210516392253,301.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1445007324219,0.378799170255661,1.0,0.000705461774487,301.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1445007324219,0.378799170255661,1.0,0.0033464068546891,281.9405212402344,285.29443359375,292.7148132324219,286.6073913574219,293.20538330078125,293.1184997558594,282.69775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379602886736,0.0035689827054739,0.0035689778160303,-0.0125085972249507,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0374504774808883,410.0,49.69518280029297,-0.0,19.918289184570312,1.0,278.516845703125,278.6347351074219,286.8616943359375,286.8686218261719,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.320381074445322e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075120,302.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.12664794921875,0.378799170255661,1.0,0.0006699235527776,302.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12664794921875,0.378799170255661,1.0,0.000705461774487,302.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12664794921875,0.378799170255661,1.0,0.0005210516392253,301.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.12664794921875,0.378799170255661,1.0,0.000705461774487,301.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.12664794921875,0.378799170255661,1.0,0.0033464068546891,281.9514465332031,285.2994689941406,292.69384765625,286.5982666015625,293.1902770996094,293.1029052734375,282.7074584960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379602886736,0.0035689824726432,0.0035689778160303,-0.0125075541436672,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0374417379498481,410.0,49.54656982421875,-0.0,19.918289184570312,1.0,278.516845703125,278.634765625,286.85528564453125,286.8622741699219,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.319690949865617e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075180,302.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.378799170255661,1.0,0.0006699235527776,302.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.378799170255661,1.0,0.000705461774487,302.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.378799170255661,1.0,0.0005210516392253,301.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.378799170255661,1.0,0.000705461774487,301.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.378799170255661,1.0,0.0033464068546891,281.9967346191406,285.3209228515625,292.6044921875,286.55938720703125,293.1253356933594,293.0357360839844,282.7477111816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379602886736,0.0035689824726432,0.0035689778160303,-0.012505654245615,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0374258086085319,410.0,48.91793441772461,-0.0,19.918289184570312,1.0,278.5167541503906,278.6348571777344,286.82781982421875,286.8351135253906,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.31673763867002e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075240,302.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.378799170255661,1.0,0.0006699235527776,302.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.378799170255661,1.0,0.000705461774487,302.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.378799170255661,1.0,0.0005210516392253,301.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.378799170255661,1.0,0.000705461774487,301.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.378799170255661,1.0,0.0033464068546891,281.9967346191406,285.3209228515625,292.6044921875,286.55938720703125,293.1253356933594,293.0357360839844,282.7477111816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379602886736,0.0035689824726432,0.0035689778160303,-0.012505654245615,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0374258086085319,410.0,48.91793441772461,-0.0,19.918289184570312,1.0,278.5167541503906,278.6348571777344,286.82781982421875,286.8351135253906,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.31673763867002e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075300,302.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284118652344,0.378799170255661,1.0,0.0006699235527776,302.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284118652344,0.378799170255661,1.0,0.000705461774487,302.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284118652344,0.378799170255661,1.0,0.0005210516392253,301.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284118652344,0.378799170255661,1.0,0.000705461774487,301.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284118652344,0.378799170255661,1.0,0.0033464068546891,282.0192565917969,285.3319091796875,292.55865478515625,286.53936767578125,293.0916748046875,293.00079345703125,282.7677001953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379602886736,0.0035689824726432,0.0035689778160303,-0.0125060910359025,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0374294631183147,410.0,48.59815979003906,-0.0,19.918289184570312,1.0,278.5167236328125,278.6348876953125,286.8136291503906,286.8210754394531,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.315212597954087e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075360,302.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003662109375,0.378799170255661,1.0,0.0006699235527776,302.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003662109375,0.378799170255661,1.0,0.000705461774487,302.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003662109375,0.378799170255661,1.0,0.0005210516974329,301.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003662109375,0.378799170255661,1.0,0.000705461774487,301.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003662109375,0.378799170255661,1.0,0.0033464070875197,282.0417175292969,285.34307861328125,292.5121459960937,286.5190124511719,293.0572204589844,292.9649963378906,282.78759765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379602886736,0.0035689824726432,0.0035689778160303,-0.0125073688104748,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0374401807785034,410.0,48.27526092529297,-0.0,19.918289184570312,1.0,278.5166931152344,278.6349182128906,286.79913330078125,286.8067321777344,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.313656634418294e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075420,302.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.3787991404533386,1.0,0.0006699236109852,302.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.3787991404533386,1.0,0.0007054618326947,302.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.3787991404533386,1.0,0.0005210516974329,301.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.3787991404533386,1.0,0.0007054618326947,301.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.3787991404533386,1.0,0.0033464070875197,282.08642578125,285.36590576171875,292.4171142578125,286.477294921875,292.986083984375,292.890869140625,282.8271789550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379607543349,0.0035689827054739,0.0035689778160303,-0.0125122917816042,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0374814458191394,410.0,47.62057876586914,-0.0,19.918289184570312,1.0,278.5166320800781,278.635009765625,286.769287109375,286.7771911621094,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.310451211291365e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075480,302.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.3787991404533386,1.0,0.0006699236109852,302.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.3787991404533386,1.0,0.0007054618326947,302.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.3787991404533386,1.0,0.0005210516974329,301.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.3787991404533386,1.0,0.0007054618326947,301.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.3787991404533386,1.0,0.0033464070875197,282.08642578125,285.36590576171875,292.4171142578125,286.477294921875,292.986083984375,292.890869140625,282.8271789550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379607543349,0.0035689827054739,0.0035689778160303,-0.0125122917816042,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0374814458191394,410.0,47.62057876586914,-0.0,19.918289184570312,1.0,278.5166320800781,278.635009765625,286.769287109375,286.7771911621094,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.310451211291365e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075540,302.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085998535156,0.3787991404533386,1.0,0.0006699236109852,302.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085998535156,0.3787991404533386,1.0,0.0007054618326947,302.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085998535156,0.3787991404533386,1.0,0.0005210516974329,301.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085998535156,0.3787991404533386,1.0,0.0007054618326947,301.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085998535156,0.3787991404533386,1.0,0.0033464073203504,282.1308288574219,285.3892822265625,292.3197021484375,286.4344787597656,292.9118957519531,292.8133850097656,282.86639404296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379607543349,0.0035689827054739,0.003568978048861,-0.0125201027840375,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0375469252467155,410.0,46.9549674987793,-0.0,19.918291091918945,1.0,278.5165405273437,278.6351013183594,286.7382507324219,286.7464904785156,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.307118822704069e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075600,302.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085998535156,0.3787991404533386,1.0,0.0006699236109852,302.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085998535156,0.3787991404533386,1.0,0.0007054618326947,302.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085998535156,0.3787991404533386,1.0,0.0005210516974329,301.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085998535156,0.3787991404533386,1.0,0.0007054618326947,301.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085998535156,0.3787991404533386,1.0,0.0033464073203504,282.1308288574219,285.3892822265625,292.3197021484375,286.4344787597656,292.9118957519531,292.8133850097656,282.86639404296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379607543349,0.0035689827054739,0.003568978048861,-0.0125201027840375,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0375469252467155,410.0,46.9549674987793,-0.0,19.918291091918945,1.0,278.5165405273437,278.6351013183594,286.7382507324219,286.7464904785156,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.307118822704069e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075660,302.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738708496094,0.3787991404533386,1.0,0.0006699236691929,302.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738708496094,0.3787991404533386,1.0,0.0007054618909023,302.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738708496094,0.3787991404533386,1.0,0.0005210517556406,301.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738708496094,0.3787991404533386,1.0,0.0007054618909023,301.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738708496094,0.3787991404533386,1.0,0.0033464073203504,282.1749572753906,285.41314697265625,292.2202453613281,286.39068603515625,292.8348083496094,292.73272705078125,282.9052124023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379612199962,0.0035689829383045,0.0035689782816916,-0.0125305149704217,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0376342125236988,410.0,46.28012847900391,-0.0,19.91829299926757,1.0,278.5164794921875,278.6351623535156,286.7060241699219,286.7145690917969,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.303662015241571e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075720,302.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738708496094,0.3787991404533386,1.0,0.0006699236691929,302.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738708496094,0.3787991404533386,1.0,0.0007054618909023,302.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738708496094,0.3787991404533386,1.0,0.0005210517556406,301.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738708496094,0.3787991404533386,1.0,0.0007054618909023,301.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738708496094,0.3787991404533386,1.0,0.0033464073203504,282.1749572753906,285.41314697265625,292.2202453613281,286.39068603515625,292.8348083496094,292.73272705078125,282.9052124023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379612199962,0.0035689829383045,0.0035689782816916,-0.0125305149704217,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0376342125236988,410.0,46.28012847900391,-0.0,19.91829299926757,1.0,278.5164794921875,278.6351623535156,286.7060241699219,286.7145690917969,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.303662015241571e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075780,302.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.845703125,0.3787991404533386,1.0,0.0006699237274006,302.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.845703125,0.3787991404533386,1.0,0.00070546194911,302.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.845703125,0.3787991404533386,1.0,0.0005210517556406,301.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.845703125,0.3787991404533386,1.0,0.00070546194911,301.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.845703125,0.3787991404533386,1.0,0.003346407553181,282.2187805175781,285.4374389648437,292.1190185546875,286.3461303710937,292.7548828125,292.6490173339844,282.9436950683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379616856575,0.0035689831711351,0.0035689785145223,-0.0125432526692748,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0377410016953945,410.0,45.597633361816406,-0.0,19.91829490661621,1.0,278.51641845703125,278.63525390625,286.6726989746094,286.6815185546875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.300084426882677e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075840,302.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.845703125,0.3787991404533386,1.0,0.0006699237274006,302.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.845703125,0.3787991404533386,1.0,0.00070546194911,302.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.845703125,0.3787991404533386,1.0,0.0005210517556406,301.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.845703125,0.3787991404533386,1.0,0.00070546194911,301.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.845703125,0.3787991404533386,1.0,0.003346407553181,282.2187805175781,285.4374389648437,292.1190185546875,286.3461303710937,292.7548828125,292.6490173339844,282.9436950683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379616856575,0.0035689831711351,0.0035689785145223,-0.0125432526692748,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0377410016953945,410.0,45.597633361816406,-0.0,19.91829490661621,1.0,278.51641845703125,278.63525390625,286.6726989746094,286.6815185546875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.300084426882677e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075900,302.2396240234375,297.1499938964844,293.1499938964844,0.1566766202449798,-3.157494306564331,282.9567565917969,0.3787991106510162,1.0,0.0006699237274006,302.3059387207031,297.1499938964844,293.1499938964844,0.156676784157753,-3.32499361038208,282.9567565917969,0.3787991106510162,1.0,0.00070546194911,302.753662109375,297.1499938964844,293.1499938964844,0.1566765755414962,-2.455828905105591,282.9567565917969,0.3787991106510162,1.0,0.0005210518138483,301.72076416015625,297.1499938964844,293.1499938964844,0.156676784157753,-3.32499361038208,282.9567565917969,0.3787991106510162,1.0,0.00070546194911,301.84881591796875,297.1499938964844,293.1499938964844,0.1566767245531082,-15.772337913513184,282.9567565917969,0.3787991106510162,1.0,0.0033464077860116,282.2405700683594,285.44970703125,292.0678405761719,286.3236083984375,292.7139892578125,292.60614013671875,282.9627990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379621513187,0.0035689834039658,0.0035689785145223,-0.0125504052266478,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0378009602427482,410.0,45.25405502319336,-0.0,19.91829490661621,1.0,278.516357421875,278.63531494140625,286.6556091308594,286.6645812988281,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.298254159744829e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12075960,302.2307434082031,297.1499938964844,293.1499938964844,0.091488093137741,-3.154813289642334,283.1102600097656,0.3787991106510162,1.0,0.0006699237856082,302.2963562011719,297.1499938964844,293.1499938964844,0.0914882868528366,-3.32217025756836,283.1102600097656,0.3787991106510162,1.0,0.0007054620073176,302.74481201171875,297.1499938964844,293.1499938964844,0.0914880335330963,-2.453743696212769,283.1102600097656,0.3787991106510162,1.0,0.0005210518138483,301.7116394042969,297.1499938964844,293.1499938964844,0.091488279402256,-3.32217025756836,283.1102600097656,0.3787991106510162,1.0,0.0007054620073176,301.84130859375,297.1499938964844,293.1499938964844,0.0914882123470306,-15.75894546508789,283.1102600097656,0.3787991106510162,1.0,0.0033464080188423,282.2622985839844,285.4620666503906,292.016357421875,286.3009338378906,292.6724548339844,292.5625915527344,282.9818115234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379621513187,0.0035689834039658,0.0035689787473529,-0.0125580299645662,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0378648750483989,410.0,44.90911483764648,-0.0,19.918296813964844,1.0,278.5163269042969,278.6353454589844,286.6383056640625,286.6473999023437,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2963969715638086e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076020,302.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.22186279296875,0.3787991106510162,1.0,0.0006699238438159,302.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.22186279296875,0.3787991106510162,1.0,0.0007054620655253,302.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22186279296875,0.3787991106510162,1.0,0.0005210518720559,301.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.22186279296875,0.3787991106510162,1.0,0.0007054620655253,301.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.22186279296875,0.3787991106510162,1.0,0.0033464082516729,282.3055419921875,285.4869689941406,291.9125671386719,286.2553405761719,292.58746337890625,292.4734802246094,283.0195617675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379630826413,0.0035689838696271,0.0035689789801836,-0.0125745302066206,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0380032025277614,410.0,44.21587753295898,-0.0,19.91829872131348,1.0,278.5162658691406,278.63543701171875,286.6028747558594,286.6122436523437,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.292599649284966e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076080,302.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.22186279296875,0.3787991106510162,1.0,0.0006699238438159,302.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.22186279296875,0.3787991106510162,1.0,0.0007054620655253,302.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22186279296875,0.3787991106510162,1.0,0.0005210518720559,301.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.22186279296875,0.3787991106510162,1.0,0.0007054620655253,301.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.22186279296875,0.3787991106510162,1.0,0.0033464082516729,282.3055419921875,285.4869689941406,291.9125671386719,286.2553405761719,292.58746337890625,292.4734802246094,283.0195617675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379630826413,0.0035689838696271,0.0035689789801836,-0.0125745302066206,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0380032025277614,410.0,44.21587753295898,-0.0,19.91829872131348,1.0,278.5162658691406,278.63543701171875,286.6028747558594,286.6122436523437,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.292599649284966e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076140,302.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744384765625,0.3787991106510162,1.0,0.0006699239020235,302.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744384765625,0.3787991106510162,1.0,0.000705462123733,302.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744384765625,0.3787991106510162,1.0,0.0005210519302636,301.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744384765625,0.3787991106510162,1.0,0.000705462123733,301.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744384765625,0.3787991106510162,1.0,0.0033464084845036,282.34844970703125,285.5120849609375,291.8079528808594,286.20947265625,292.5001525878906,292.3819580078125,283.056884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379635483026,0.0035689841024577,0.0035689794458448,-0.0125923966988921,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0381529778242111,410.0,43.51975631713867,-0.0,19.91830062866211,1.0,278.5162048339844,278.6355285644531,286.56646728515625,286.5760803222656,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.288701918791048e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076200,302.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744384765625,0.3787991106510162,1.0,0.0006699239020235,302.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744384765625,0.3787991106510162,1.0,0.000705462123733,302.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744384765625,0.3787991106510162,1.0,0.0005210519302636,301.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744384765625,0.3787991106510162,1.0,0.000705462123733,301.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744384765625,0.3787991106510162,1.0,0.0033464084845036,282.34844970703125,285.5120849609375,291.8079528808594,286.20947265625,292.5001525878906,292.3819580078125,283.056884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379635483026,0.0035689841024577,0.0035689794458448,-0.0125923966988921,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0381529778242111,410.0,43.51975631713867,-0.0,19.91830062866211,1.0,278.5162048339844,278.6355285644531,286.56646728515625,286.5760803222656,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.288701918791048e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076260,302.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405029296875,0.3787990808486938,1.0,0.0006699239602312,302.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405029296875,0.3787990808486938,1.0,0.0007054621819406,302.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405029296875,0.3787990808486938,1.0,0.0005210519302636,301.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405029296875,0.3787990808486938,1.0,0.0007054621819406,301.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405029296875,0.3787990808486938,1.0,0.0033464087173342,282.3842468261719,285.5332946777344,291.7196655273437,286.1708984375,292.4251708984375,292.3033752441406,283.0879211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379640139639,0.0035689843352884,0.0035689796786755,-0.0126081611961126,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0382851362228393,410.0,42.93383026123047,-0.0,19.91830062866211,1.0,278.5161437988281,278.6355895996094,286.53521728515625,286.5450439453125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.285356069682166e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076320,302.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1345520019531,0.3787990808486938,1.0,0.0006699239602312,302.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1345520019531,0.3787990808486938,1.0,0.0007054621819406,302.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1345520019531,0.3787990808486938,1.0,0.0005210519302636,301.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1345520019531,0.3787990808486938,1.0,0.0007054621819406,301.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1345520019531,0.3787990808486938,1.0,0.0033464087173342,282.3910217285156,285.5373229980469,291.70281982421875,286.16357421875,292.4107666015625,292.28826904296875,283.09381103515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379640139639,0.003568984568119,0.0035689796786755,-0.0126112196594476,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0383107736706733,410.0,42.82219314575195,-0.0,19.918302536010746,1.0,278.51611328125,278.6355895996094,286.5292053222656,286.5390625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2847125112311915e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076380,302.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1015014648437,0.3787990808486938,1.0,0.0006699240184389,302.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1015014648437,0.3787990808486938,1.0,0.0007054622401483,302.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1015014648437,0.3787990808486938,1.0,0.0005210519884712,301.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1015014648437,0.3787990808486938,1.0,0.0007054622401483,301.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1015014648437,0.3787990808486938,1.0,0.0033464091829955,282.4333190917969,285.5625915527344,291.59747314453125,286.1177978515625,292.3194274902344,292.1926574707031,283.1303405761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689848009496,0.0035689801443368,-0.012630520388484,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0384725779294967,410.0,42.12478256225586,-0.0,19.91830444335937,1.0,278.5160522460937,278.6356811523437,286.4911804199219,286.501220703125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.280641249148175e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076440,302.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1015014648437,0.3787990808486938,1.0,0.0006699240184389,302.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1015014648437,0.3787990808486938,1.0,0.0007054622401483,302.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1015014648437,0.3787990808486938,1.0,0.0005210519884712,301.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1015014648437,0.3787990808486938,1.0,0.0007054622401483,301.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1015014648437,0.3787990808486938,1.0,0.0033464091829955,282.4333190917969,285.5625915527344,291.59747314453125,286.1177978515625,292.3194274902344,292.1926574707031,283.1303405761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689848009496,0.0035689801443368,-0.012630520388484,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0384725779294967,410.0,42.12478256225586,-0.0,19.91830444335937,1.0,278.5160522460937,278.6356811523437,286.4911804199219,286.501220703125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.280641249148175e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076500,302.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0874938964844,0.3787990808486938,1.0,0.0006699240184389,302.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0874938964844,0.3787990808486938,1.0,0.0007054622983559,302.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0874938964844,0.3787990808486938,1.0,0.0005210520466789,301.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0874938964844,0.3787990808486938,1.0,0.0007054622983559,301.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0874938964844,0.3787990808486938,1.0,0.0033464091829955,282.4543151855469,285.5752258300781,291.5448303222656,286.0950012207031,292.2731018066406,292.1441650390625,283.1484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379654109478,0.0035689850337803,0.0035689801443368,-0.0126401837915182,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0385535843670368,410.0,41.77666473388672,-0.0,19.91830444335937,1.0,278.5160217285156,278.6357421875,286.4718933105469,286.4820251464844,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.278577423770912e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
