time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076560,302.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.074951171875,0.3787990510463714,1.0,0.0006699240766465,302.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.074951171875,0.3787990510463714,1.0,0.0007054622983559,302.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.074951171875,0.3787990510463714,1.0,0.0005210520466789,301.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.074951171875,0.3787990510463714,1.0,0.0007054622983559,301.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.074951171875,0.3787990510463714,1.0,0.0033464094158262,282.4752502441406,285.5878601074219,291.49224853515625,286.07232666015625,292.22637939453125,292.0953369140625,283.1664123535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379654109478,0.0035689852666109,0.0035689803771674,-0.0126497568562626,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0386338420212268,410.0,41.42919158935547,-0.0,19.918306350708008,1.0,278.5159606933594,278.6357727050781,286.45245361328125,286.462646484375,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2764975912868977e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076620,302.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538024902344,0.3787990510463714,1.0,0.0006699241348542,302.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538024902344,0.3787990510463714,1.0,0.0007054623565636,302.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538024902344,0.3787990510463714,1.0,0.0005210521048866,301.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538024902344,0.3787990510463714,1.0,0.0007054623565636,301.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538024902344,0.3787990510463714,1.0,0.0033464096486568,282.5168762207031,285.6130065917969,291.3874206542969,286.02740478515625,292.1319274902344,291.9967346191406,283.2021179199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379663422703,0.0035689854994416,0.0035689808428287,-0.0126683395355939,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0387896187603473,410.0,40.73678588867188,-0.0,19.91830825805664,1.0,278.5158996582031,278.6358642578125,286.4131774902344,286.42352294921875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.272298272349872e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076680,302.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538024902344,0.3787990510463714,1.0,0.0006699241348542,302.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538024902344,0.3787990510463714,1.0,0.0007054623565636,302.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538024902344,0.3787990510463714,1.0,0.0005210521048866,301.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538024902344,0.3787990510463714,1.0,0.0007054623565636,301.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538024902344,0.3787990510463714,1.0,0.0033464096486568,282.5168762207031,285.6130065917969,291.3874206542969,286.02740478515625,292.1319274902344,291.9967346191406,283.2021179199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379663422703,0.0035689854994416,0.0035689808428287,-0.0126683395355939,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0387896187603473,410.0,40.73678588867188,-0.0,19.91830825805664,1.0,278.5158996582031,278.6358642578125,286.4131774902344,286.42352294921875,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.272298272349872e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076740,302.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.3787990510463714,1.0,0.0006699241930618,302.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.3787990510463714,1.0,0.0007054624147713,302.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.3787990510463714,1.0,0.0005210521630942,301.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.3787990510463714,1.0,0.0007054624147713,301.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.3787990510463714,1.0,0.0033464098814874,282.5581359863281,285.63800048828125,291.2833251953125,285.9831848144531,292.0362854003906,291.8970642089844,283.2373352050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379668079316,0.0035689859651029,0.0035689810756593,-0.0126855941489338,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.038934264332056,410.0,40.04927444458008,-0.0,19.91831016540528,1.0,278.5158386230469,278.6359558105469,286.3734741210937,286.3839111328125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2680531148798764e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076800,302.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.3787990510463714,1.0,0.0006699241930618,302.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.3787990510463714,1.0,0.0007054624147713,302.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.3787990510463714,1.0,0.0005210521630942,301.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.3787990510463714,1.0,0.0007054624147713,301.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.3787990510463714,1.0,0.0033464098814874,282.5581359863281,285.63800048828125,291.2833251953125,285.9831848144531,292.0362854003906,291.8970642089844,283.2373352050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379668079316,0.0035689859651029,0.0035689810756593,-0.0126855941489338,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.038934264332056,410.0,40.04927444458008,-0.0,19.91831016540528,1.0,278.5158386230469,278.6359558105469,286.3734741210937,286.3839111328125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2680531148798764e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076860,302.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265808105469,0.3787990212440491,1.0,0.0006699241930618,302.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265808105469,0.3787990212440491,1.0,0.0007054624729789,302.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265808105469,0.3787990212440491,1.0,0.0005210521630942,301.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265808105469,0.3787990212440491,1.0,0.0007054624729789,301.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265808105469,0.3787990212440491,1.0,0.0033464101143181,282.5990905761719,285.6627502441406,291.1802673339844,285.9399108886719,291.939697265625,291.79669189453125,283.27215576171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379672735929,0.0035689861979335,0.00356898130849,-0.0127008203417062,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0390619114041328,410.0,39.36806869506836,-0.0,19.91831016540528,1.0,278.5157470703125,278.63604736328125,286.3334655761719,286.343994140625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.263777034590021e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076920,302.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265808105469,0.3787990212440491,1.0,0.0006699241930618,302.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265808105469,0.3787990212440491,1.0,0.0007054624729789,302.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265808105469,0.3787990212440491,1.0,0.0005210521630942,301.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265808105469,0.3787990212440491,1.0,0.0007054624729789,301.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265808105469,0.3787990212440491,1.0,0.0033464101143181,282.5990905761719,285.6627502441406,291.1802673339844,285.9399108886719,291.939697265625,291.79669189453125,283.27215576171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379672735929,0.0035689861979335,0.00356898130849,-0.0127008203417062,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0390619114041328,410.0,39.36806869506836,-0.0,19.91831016540528,1.0,278.5157470703125,278.63604736328125,286.3334655761719,286.343994140625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.263777034590021e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076980,302.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0195617675781,0.3787990212440491,1.0,0.0006699242512695,302.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0195617675781,0.3787990212440491,1.0,0.0007054624729789,302.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0195617675781,0.3787990212440491,1.0,0.0005210521630942,301.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0195617675781,0.3787990212440491,1.0,0.0007054624729789,301.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0195617675781,0.3787990212440491,1.0,0.0033464103471487,282.6396789550781,285.6871643066406,291.0785217285156,285.8977355957031,291.8424377441406,291.6958923339844,283.3065185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379677392542,0.0035689864307641,0.0035689815413206,-0.0127132115885615,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0391657911241054,410.0,38.69499588012695,-0.0,19.918312072753903,1.0,278.51568603515625,278.6361083984375,286.2932434082031,286.3038330078125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.259483492001891e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077040,302.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0195617675781,0.3787990212440491,1.0,0.0006699242512695,302.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0195617675781,0.3787990212440491,1.0,0.0007054624729789,302.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0195617675781,0.3787990212440491,1.0,0.0005210521630942,301.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0195617675781,0.3787990212440491,1.0,0.0007054624729789,301.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0195617675781,0.3787990212440491,1.0,0.0033464103471487,282.6396789550781,285.6871643066406,291.0785217285156,285.8977355957031,291.8424377441406,291.6958923339844,283.3065185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379677392542,0.0035689864307641,0.0035689815413206,-0.0127132115885615,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0391657911241054,410.0,38.69499588012695,-0.0,19.918312072753903,1.0,278.51568603515625,278.6361083984375,286.2932434082031,286.3038330078125,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.259483492001891e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077100,302.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0175170898437,0.3787990212440491,1.0,0.0006699242512695,302.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0175170898437,0.3787990212440491,1.0,0.0007054624729789,302.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0175170898437,0.3787990212440491,1.0,0.0005210521630942,301.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0175170898437,0.3787990212440491,1.0,0.0007054624729789,301.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0175170898437,0.3787990212440491,1.0,0.0033464103471487,282.65985107421875,285.69921875,291.0282592773437,285.87713623046875,291.79364013671875,291.6454162597656,283.3235168457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379682049155,0.0035689864307641,0.0035689815413206,-0.0127181531861424,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0392072200775146,410.0,38.361907958984375,-0.0,19.918312072753903,1.0,278.5156555175781,278.6361694335937,286.27313232421875,286.2837219238281,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2573352655163035e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077160,302.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.016357421875,0.3787990212440491,1.0,0.0006699242512695,302.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.016357421875,0.3787990212440491,1.0,0.0007054624729789,302.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.016357421875,0.3787990212440491,1.0,0.0005210521630942,301.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.016357421875,0.3787990212440491,1.0,0.0007054624729789,301.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.016357421875,0.3787990212440491,1.0,0.0033464103471487,282.679931640625,285.711181640625,290.9784545898437,285.8569030761719,291.7447814941406,291.5950012207031,283.3404235839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379682049155,0.0035689866635948,0.0035689817741513,-0.0127221224829554,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0392404906451702,410.0,38.03133392333984,-0.0,19.918312072753903,1.0,278.515625,278.6361999511719,286.2530212402344,286.2635803222656,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.255188130424358e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077220,302.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.3787990212440491,1.0,0.0006699242512695,302.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.3787990212440491,1.0,0.0007054625311866,302.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.3787990212440491,1.0,0.0005210522213019,301.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.3787990212440491,1.0,0.0007054625311866,301.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.3787990212440491,1.0,0.0033464103471487,282.7198486328125,285.7347106933594,290.8803405761719,285.817626953125,291.64697265625,291.4943542480469,283.3739318847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379686705768,0.0035689866635948,0.0035689817741513,-0.0127268498763442,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0392801240086555,410.0,37.378173828125,-0.0,19.918312072753903,1.0,278.5155334472656,278.63629150390625,286.212890625,286.2234191894531,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2509055017726496e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077280,302.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.3787990212440491,1.0,0.0006699242512695,302.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.3787990212440491,1.0,0.0007054625311866,302.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.3787990212440491,1.0,0.0005210522213019,301.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.3787990212440491,1.0,0.0007054625311866,301.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.3787990212440491,1.0,0.0033464103471487,282.7198486328125,285.7347106933594,290.8803405761719,285.817626953125,291.64697265625,291.4943542480469,283.3739318847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379686705768,0.0035689866635948,0.0035689817741513,-0.0127268498763442,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0392801240086555,410.0,37.378173828125,-0.0,19.918312072753903,1.0,278.5155334472656,278.63629150390625,286.212890625,286.2234191894531,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2509055017726496e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077340,301.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2008972167969,0.3787990212440491,1.0,0.0006699242512695,302.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2008972167969,0.3787990212440491,1.0,0.0007054624729789,302.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2008972167969,0.3787990212440491,1.0,0.0005210521630942,301.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2008972167969,0.3787990212440491,1.0,0.0007054624729789,301.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2008972167969,0.3787990212440491,1.0,0.0033464103471487,282.7594299316406,285.7577209472656,290.78448486328125,285.7801208496094,291.5492553710937,291.3941955566406,283.4070129394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379682049155,0.0035689866635948,0.0035689817741513,-0.0127265593037009,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0392776876688003,410.0,36.73693084716797,-0.0,19.918312072753903,1.0,278.5154724121094,278.6363830566406,286.1729736328125,286.1834411621094,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.246648338972591e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077400,301.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2008972167969,0.3787990212440491,1.0,0.0006699242512695,302.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2008972167969,0.3787990212440491,1.0,0.0007054624729789,302.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2008972167969,0.3787990212440491,1.0,0.0005210521630942,301.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2008972167969,0.3787990212440491,1.0,0.0007054624729789,301.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2008972167969,0.3787990212440491,1.0,0.0033464103471487,282.7594299316406,285.7577209472656,290.78448486328125,285.7801208496094,291.5492553710937,291.3941955566406,283.4070129394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379682049155,0.0035689866635948,0.0035689817741513,-0.0127265593037009,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0392776876688003,410.0,36.73693084716797,-0.0,19.918312072753903,1.0,278.5154724121094,278.6363830566406,286.1729736328125,286.1834411621094,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.246648338972591e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077460,301.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1918640136719,0.3787990212440491,1.0,0.0006699241930618,302.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1918640136719,0.3787990212440491,1.0,0.0007054624147713,302.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1918640136719,0.3787990212440491,1.0,0.0005210521630942,301.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1918640136719,0.3787990212440491,1.0,0.0007054624147713,301.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1918640136719,0.3787990212440491,1.0,0.0033464101143181,282.7955322265625,285.7783508300781,290.69854736328125,285.7473449707031,291.459716796875,291.30279541015625,283.4370422363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379682049155,0.0035689864307641,0.0035689817741513,-0.0127213848754763,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.039234310388565,410.0,36.159812927246094,-0.0,19.91831016540528,1.0,278.5154113769531,278.636474609375,286.1365966796875,286.14697265625,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.242770617362112e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077520,301.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.19122314453125,0.3787990212440491,1.0,0.0006699241930618,302.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.19122314453125,0.3787990212440491,1.0,0.0007054624147713,302.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19122314453125,0.3787990212440491,1.0,0.0005210521630942,301.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.19122314453125,0.3787990212440491,1.0,0.0007054624147713,301.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.19122314453125,0.3787990212440491,1.0,0.0033464101143181,282.79864501953125,285.7801208496094,290.6911926269531,285.7445678710937,291.4519348144531,291.2948913574219,283.43963623046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379682049155,0.0035689864307641,0.0035689817741513,-0.0127206984907388,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0392285585403442,410.0,36.11022186279297,-0.0,19.91831016540528,1.0,278.515380859375,278.636474609375,286.1334533691406,286.1438293457031,320.6316223144531,318.6473388671875,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.8944006551262495e-21,5.9480930144650816e-21,-2.053692561287225e-21,3.2424355595139787e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077580,301.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1854553222656,0.3787990510463714,1.0,0.0006699241348542,302.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1854553222656,0.3787990510463714,1.0,0.0007054623565636,302.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1854553222656,0.3787990510463714,1.0,0.0005210521048866,301.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1854553222656,0.3787990510463714,1.0,0.0007054623565636,301.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1854553222656,0.3787990510463714,1.0,0.0033464096486568,282.8375244140625,285.80181884765625,290.6007995605469,285.7112121582031,291.35528564453125,291.19683837890625,283.4720458984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379677392542,0.0035689861979335,0.0035689815413206,-0.0127087924629449,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0391287505626678,410.0,140.63458251953125,-216.0255126953125,19.91830825805664,1.0,278.51531982421875,278.6365661621094,286.0945129394531,286.1047058105469,320.512939453125,320.4489440917969,283.1499938964844,18000.0,18000.0,313.1499938964844,1524.227783203125,19080.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3895311653614044,0.3895322978496551,-1.1466138403193329e-06,3.238283170503564e-05,0.0,19.360090255737305,1895.4371337890625,6.206629753112793,0.0,0.2352731227874755,1.0,0.226545825600624,3.0,1.0,1.0
12077640,301.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1854553222656,0.3787990510463714,1.0,0.0006699241348542,302.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1854553222656,0.3787990510463714,1.0,0.0007054623565636,302.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1854553222656,0.3787990510463714,1.0,0.0005210521048866,301.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1854553222656,0.3787990510463714,1.0,0.0007054623565636,301.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1854553222656,0.3787990510463714,1.0,0.0033464096486568,282.8375244140625,285.80181884765625,290.6007995605469,285.7112121582031,291.35528564453125,291.19683837890625,283.4720458984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379677392542,0.0035689861979335,0.0035689815413206,-0.0127087924629449,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0391287505626678,410.0,140.63458251953125,-216.0255126953125,19.91830825805664,1.0,278.51531982421875,278.6365661621094,286.0945129394531,286.1047058105469,320.512939453125,320.4489440917969,283.1499938964844,18000.0,18000.0,313.1499938964844,1524.227783203125,19080.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3895311653614044,0.3895322978496551,-1.1466138403193329e-06,3.238283170503564e-05,0.0,19.360090255737305,1895.4371337890625,6.206629753112793,0.0,0.2352731227874755,1.0,0.226545825600624,3.0,1.0,1.0
12077700,301.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18389892578125,0.3787990510463714,1.0,0.0006699240766465,301.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.18389892578125,0.3787990510463714,1.0,0.0007054622983559,302.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.18389892578125,0.3787990510463714,1.0,0.0005210520466789,301.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18389892578125,0.3787990510463714,1.0,0.0007054622983559,301.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.18389892578125,0.3787990510463714,1.0,0.0033464094158262,282.8568115234375,285.8123779296875,290.5567626953125,285.6954345703125,291.3072814941406,291.1483459472656,283.48883056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379672735929,0.0035689861979335,0.00356898130849,-0.012700461782515,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0390589125454425,410.0,167.13427734375,-216.0176544189453,19.918306350708008,1.0,278.5152893066406,278.6365966796875,286.0752868652344,286.0853881835937,320.46441650390625,320.3638916015625,283.1499938964844,18000.0,18000.0,313.1499938964844,2628.7236328125,19080.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5211657285690308,0.5211676955223083,-1.9972053451056127e-06,3.236234624637291e-05,0.0,19.360090255737305,1895.4371337890625,14.578070640563965,0.0,0.2352731227874755,1.0,0.294388473033905,3.0,1.0,1.0
12077760,301.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18316650390625,0.3787990510463714,1.0,0.0006699240184389,301.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18316650390625,0.3787990510463714,1.0,0.0007054622401483,302.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.18316650390625,0.3787990510463714,1.0,0.0005210520466789,301.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.18316650390625,0.3787990510463714,1.0,0.0007054622401483,301.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18316650390625,0.3787990510463714,1.0,0.0033464091829955,282.8760070800781,285.82275390625,290.5135803222656,285.6802978515625,291.2595520019531,291.1003112792969,283.50616455078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379672735929,0.0035689859651029,0.0035689810756593,-0.0126905124634504,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.03897550329566,410.0,176.51449584960938,-216.0064392089844,19.91830444335937,1.0,278.5152587890625,278.6366577148437,286.0562744140625,286.0662536621094,320.4190979003906,320.33721923828125,283.1499938964844,18000.0,18000.0,313.1499938964844,3913.526123046875,20160.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6362739205360413,0.63627690076828,-2.974694325530436e-06,3.23420790664386e-05,0.0,19.360090255737305,1895.4371337890625,26.51399612426757,0.0,0.2352731227874755,1.0,0.3597309589385986,3.0,1.0,1.0
12077820,301.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18414306640625,0.3787990808486938,1.0,0.0006699239020235,301.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.18414306640625,0.3787990808486938,1.0,0.000705462123733,302.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18414306640625,0.3787990808486938,1.0,0.0005210519302636,301.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.18414306640625,0.3787990808486938,1.0,0.000705462123733,301.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18414306640625,0.3787990808486938,1.0,0.0033464087173342,282.9141845703125,285.84283447265625,290.4299011230469,285.6520080566406,291.1650390625,291.0056457519531,283.5426330566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379663422703,0.0035689854994416,0.0035689806099981,-0.0126657439395785,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0387678667902946,410.0,180.57876586914065,-215.9687957763672,19.918302536010746,1.0,278.5151672363281,278.6367492675781,286.0189208984375,286.0286560058594,320.3294372558594,320.2685546875,283.1499938964844,18000.0,18000.0,313.1499938964844,7006.9970703125,21240.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8513911962509155,0.8513965010643005,-5.326114660419989e-06,3.230228685424663e-05,0.0,19.360090255737305,1895.4371337890625,63.52284622192383,0.0,0.2352731227874755,1.0,0.4765656888484955,3.0,1.0,1.0
12077880,301.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18414306640625,0.3787990808486938,1.0,0.0006699239020235,301.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.18414306640625,0.3787990808486938,1.0,0.000705462123733,302.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18414306640625,0.3787990808486938,1.0,0.0005210519302636,301.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.18414306640625,0.3787990808486938,1.0,0.000705462123733,301.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18414306640625,0.3787990808486938,1.0,0.0033464087173342,282.9141845703125,285.84283447265625,290.4299011230469,285.6520080566406,291.1650390625,291.0056457519531,283.5426330566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379663422703,0.0035689854994416,0.0035689806099981,-0.0126657439395785,5.551115123125783e-17,5.551115123125783e-17,1.0,-0.0387678667902946,410.0,180.57876586914065,-215.9687957763672,19.918302536010746,1.0,278.5151672363281,278.6367492675781,286.0189208984375,286.0286560058594,320.3294372558594,320.2685546875,283.1499938964844,18000.0,18000.0,313.1499938964844,7006.9970703125,21240.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8513911962509155,0.8513965010643005,-5.326114660419989e-06,3.230228685424663e-05,0.0,19.360090255737305,1895.4371337890625,63.52284622192383,0.0,0.2352731227874755,1.0,0.4765656888484955,3.0,1.0,1.0
12077940,301.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1880798339844,0.3787991106510162,0.0,0.0006699237856082,301.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1880798339844,0.3787991106510162,0.0,0.0007054620073176,302.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1880798339844,0.3787991106510162,0.0,0.0005210518138483,301.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1880798339844,0.3787991106510162,0.0,0.0007054620073176,301.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1880798339844,0.3787991106510162,0.0,0.0033464080188423,282.9520263671875,294.1499938964844,290.3500061035156,285.6266174316406,291.0720520019531,290.9131774902344,283.5820007324219,0.0,0.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689850337803,0.0035689801443368,-0.0126346237957477,0.0,0.0,0.0,-0.0385069847106933,60.0,180.57066345214844,-215.9063720703125,19.91829872131348,0.0,278.5151062011719,278.6368713378906,285.9826354980469,285.9920959472656,320.2404479980469,320.1903686523437,278.1499938964844,18000.0,18000.0,313.1499938964844,10308.7822265625,22320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0326826572418213,1.0326905250549316,-7.835848009563051e-06,0.0,0.0,19.360090255737305,1895.4371337890625,113.35590362548828,0.0,0.0,0.0,0.5747974514961243,4.0,0.0,1.0
12078000,301.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1880798339844,0.3787991106510162,0.0,0.0006699237856082,301.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1880798339844,0.3787991106510162,0.0,0.0007054620073176,302.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1880798339844,0.3787991106510162,0.0,0.0005210518138483,301.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1880798339844,0.3787991106510162,0.0,0.0007054620073176,301.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1880798339844,0.3787991106510162,0.0,0.0033464080188423,282.9520263671875,294.1499938964844,290.3500061035156,285.6266174316406,291.0720520019531,290.9131774902344,283.5820007324219,0.0,0.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689850337803,0.0035689801443368,-0.0126346237957477,0.0,0.0,0.0,-0.0385069847106933,60.0,180.57066345214844,-215.9063720703125,19.91829872131348,0.0,278.5151062011719,278.6368713378906,285.9826354980469,285.9920959472656,320.2404479980469,320.1903686523437,278.1499938964844,18000.0,18000.0,313.1499938964844,10308.7822265625,22320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0326826572418213,1.0326905250549316,-7.835848009563051e-06,0.0,0.0,19.360090255737305,1895.4371337890625,113.35590362548828,0.0,0.0,0.0,0.5747974514961243,4.0,0.0,1.0
12078060,301.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.000611764146015,301.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0006442171288654,302.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004758165450766,301.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0006442171288654,301.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0030558886937797,285.5302124023437,294.1499938964844,290.27227783203125,285.603271484375,291.008544921875,290.7565612792969,284.0608825683594,0.0,0.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.0071910279802978,2.0557687108180293e-08,0.0071910074912011,-0.0166495740413665,0.0,0.0,0.0,-0.0457325167953968,60.0,267.1014709472656,-217.80178833007807,-2.896844534916454e-06,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2131042480469,319.6878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,35862.421875,21240.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.004985206760466,8.349599643698647e-28,3.070874303689053e-27,1.1121202530248238e-30,3.0760977552662733e-18,3.0739355051450597e-18,2.1622252815614307e-21,0.0363072641193866,0.0855851620435714,-0.0492778941988945,0.0,0.0,0.0,0.0,6.34967851638794,0.0,0.0,0.0,0.3782662451267242,4.0,0.0,1.0
12078120,301.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.000611764146015,301.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0006442171288654,302.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004758165450766,301.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0006442171288654,301.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0030558886937797,285.5302124023437,294.1499938964844,290.27227783203125,285.603271484375,291.008544921875,290.7565612792969,284.0608825683594,0.0,0.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.0071910279802978,2.0557687108180293e-08,0.0071910074912011,-0.0166495740413665,0.0,0.0,0.0,-0.0457325167953968,60.0,267.1014709472656,-217.80178833007807,-2.896844534916454e-06,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2131042480469,319.6878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,35862.421875,21240.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.004985206760466,8.349599643698647e-28,3.070874303689053e-27,1.1121202530248238e-30,3.0760977552662733e-18,3.0739355051450597e-18,2.1622252815614307e-21,0.0363072641193866,0.0855851620435714,-0.0492778941988945,0.0,0.0,0.0,0.0,6.34967851638794,0.0,0.0,0.0,0.3782662451267242,4.0,0.0,1.0
12078180,301.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001884243829408,301.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.000198419947992,302.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0001465522946091,301.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.000198419947992,301.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.0009412188082933,285.583251953125,294.1499938964844,290.2335205078125,285.5920104980469,290.7934265136719,290.5491027832031,283.9903869628906,0.0,0.0,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.0034088327083736,8.446021659835878e-09,0.0034088243264704,-0.0167067255824804,0.0,0.0,0.0,-0.021039430052042,60.0,167.4678192138672,-0.0,-2.7480913900035375e-07,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.20916748046875,318.7630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,29825.0625,21240.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0088529931381344,-2.7325320054333933e-43,-3.867583761536495e-43,-8.407790785948902e-44,1.1046020458223248e-20,8.935357649781958e-21,2.110662808441289e-21,0.0001300785224884,0.0730499550700187,-0.072919875383377,0.0,0.0,0.0,0.0,4.4837846755981445,0.0,0.0,0.0,0.3480901420116424,4.0,0.0,1.0
12078240,301.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.50118264881894e-05,301.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0001000520278466,302.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,7.389808888547122e-05,301.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,0.0001000520278466,301.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.0004746037593577,285.5935974121094,294.1499938964844,290.1948547363281,285.5809936523437,290.7870178222656,290.5094909667969,283.9779968261719,0.0,0.0,0.2000000029802322,0.0,0.800000011920929,1.0,-0.001009379280731,6.039119426759498e-09,0.0010093732271343,-0.0147798787802457,0.0,0.0,0.0,-0.0078467251732945,60.0,63.53380584716797,-0.0,-6.987344391973238e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.20916748046875,318.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,26418.353515625,20160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0108480034396052,0.0,0.0,0.0,-6.094394526858647e-21,-3.0826103275590748e-21,-3.0117841992995722e-21,1.188434544019401e-05,0.0775711014866828,-0.0775592178106308,0.0,0.0,0.0,-0.0,4.221242904663086,0.0,0.0,0.0,0.3265153765678406,4.0,0.0,1.0
12078300,301.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.39712772378698e-05,301.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.895628318190576e-05,302.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,7.308876956813037e-05,301.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.895628318190576e-05,301.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0004694059898611,285.6014404296875,294.1499938964844,290.15625,285.5702209472656,290.78155517578125,290.47076416015625,283.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012506972998,5.9969242904855954e-09,0.0010012446437031,-0.0147611340507864,0.0,0.0,0.0,-0.007786329369992,60.0,25.69533920288086,-0.0,-6.835134769289652e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.20916748046875,318.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,23827.63671875,20160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.012855770997703,-0.0,-0.0,-0.0,-6.144412296730396e-21,-3.0726062081292278e-21,-3.071806088601168e-21,1.0223905519524124e-05,0.0791345834732055,-0.0791243612766265,0.0,0.0,0.0,-0.0,3.886708021163941,0.0,0.0,0.0,0.3139440715312958,4.0,0.0,1.0
12078360,301.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.395390952704474e-05,301.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.893799142446368e-05,302.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,7.307526539079845e-05,301.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.893799142446368e-05,301.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0004693192313425,285.6090393066406,294.1499938964844,290.11773681640625,285.5596618652344,290.7758178710937,290.43212890625,284.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010679252445,5.988811224710844e-09,0.0010010618716478,-0.0147420475259423,0.0,0.0,0.0,-0.0077817323617637,60.0,11.984973907470703,-0.0,-6.832608789864025e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.20916748046875,318.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,22461.83984375,19080.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0149207832291722,0.0,0.0,0.0,-6.144977348330475e-21,-3.0724925111846804e-21,-3.072484635197403e-21,9.632729415898211e-06,0.0791738852858543,-0.0791642516851425,0.0,0.0,0.0,-0.0,3.666990995407105,0.0,0.0,0.0,0.302530825138092,4.0,0.0,1.0
12078420,301.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.394483640789986e-05,301.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.892843809211628e-05,302.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,7.306820771191269e-05,301.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.892843809211628e-05,301.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0004692739166785,285.62066650390625,294.1499938964844,290.0565490722656,285.5433349609375,290.7660522460937,290.3707580566406,284.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009711841121,5.977648154242843e-09,0.0010009652469307,-0.0147128058597445,0.0,0.0,0.0,-0.0077761923894286,60.0,5.696995735168457,-0.0,-6.83128931200372e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,21644.01953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.144981791195093e-21,-3.072491097545939e-21,-3.0724908955975465e-21,9.281960046791936e-06,1.4176755939843131e-05,-4.894795893051196e-06,0.0,0.0,0.0,-0.0,0.0006289862794801,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,301.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.394262451678514e-05,301.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.892610978567971e-05,302.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,7.306649058591574e-05,301.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.892610978567971e-05,301.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004692628572229,285.6235656738281,294.1499938964844,290.0409240722656,285.53924560546875,290.7634582519531,290.35504150390625,284.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893468874143e-09,0.0010009417310357,-0.0147055899724364,0.0,0.0,0.0,-0.0077748270705342,60.0,5.167771816253662,-0.0,-6.83096743614442e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,3.4636669158935547,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.0724908955975465e-21,-3.072490693649155e-21,1.4853812624338047e-09,2.2686896805623742e-09,-7.833084181285698e-10,0.0,0.0,0.0,-0.0,1.6107851164015585e-11,0.0,0.0,0.0,0.0,4.0,0.0,0.0
