time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078540,301.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.39324454520829e-05,301.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.891538502415642e-05,302.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,7.30585670680739e-05,301.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.891538502415642e-05,301.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004692120128311,285.6371765136719,294.1499938964844,289.9643859863281,285.51959228515625,290.7499694824219,290.2782287597656,284.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,4.215617656707764,-0.0,-6.829486665083095e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,1.226549309186668e-20,1.8733639161867184e-20,-6.468146473897286e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,301.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.39324454520829e-05,301.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.891538502415642e-05,302.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,7.30585670680739e-05,301.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.891538502415642e-05,301.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004692120128311,285.6371765136719,294.1499938964844,289.9643859863281,285.51959228515625,290.7499694824219,290.2782287597656,284.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,4.215617656707764,-0.0,-6.829486665083095e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,1.226549309186668e-20,1.8733639161867184e-20,-6.468146473897286e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,301.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.392360516358168e-05,301.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.890607907436788e-05,302.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,7.30516912881285e-05,301.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.890607907436788e-05,301.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004691678623203,285.64996337890625,294.1499938964844,289.88818359375,285.5007019042969,290.7353515625,290.20166015625,284.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,4.01866340637207,-0.0,-6.828202003816841e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,301.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.392360516358168e-05,301.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.890607907436788e-05,302.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,7.30516912881285e-05,301.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.890607907436788e-05,301.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004691678623203,285.64996337890625,294.1499938964844,289.88818359375,285.5007019042969,290.7353515625,290.20166015625,284.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,4.01866340637207,-0.0,-6.828202003816841e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,301.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.391646017320454e-05,301.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.889855573419482e-05,302.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,7.304613245651126e-05,301.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.889855573419482e-05,301.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0004691321519203,285.66192626953125,294.1499938964844,289.8122863769531,285.482421875,290.7196655273437,290.1253662109375,284.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,3.921812772750856,-0.0,-6.82716319033716e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,301.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.391646017320454e-05,301.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.889855573419482e-05,302.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,7.304613245651126e-05,301.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.889855573419482e-05,301.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0004691321519203,285.66192626953125,294.1499938964844,289.8122863769531,285.482421875,290.7196655273437,290.1253662109375,284.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,3.921812772750856,-0.0,-6.82716319033716e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,301.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.3913622549735e-05,301.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.88955653156154e-05,302.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,7.304392784135416e-05,301.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.88955653156154e-05,301.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0004691179783549,285.6676025390625,294.1499938964844,289.7744445800781,285.4734802246094,290.7113952636719,290.0872802734375,284.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,3.879946708679199,-0.0,-6.826750365007683e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,301.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.391131607117131e-05,301.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.889314242172986e-05,302.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,7.304213795578107e-05,301.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.889314242172986e-05,301.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004691064823418,285.673095703125,294.1499938964844,289.7366638183594,285.4646911621094,290.702880859375,290.0492553710937,284.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,3.839200258255005,-0.0,-6.82641569937914e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,301.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.390847117174415e-05,301.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.88901374512352e-05,302.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,7.303991878870875e-05,301.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,9.88901374512352e-05,301.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0004690922505687,285.6835632324219,294.1499938964844,289.661376953125,285.44744873046875,290.6850891113281,289.9733581542969,284.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,3.759298801422119,-0.0,-6.826001452964192e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,301.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.390847117174415e-05,301.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.88901374512352e-05,302.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,7.303991878870875e-05,301.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,9.88901374512352e-05,301.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0004690922505687,285.6835632324219,294.1499938964844,289.661376953125,285.44744873046875,290.6850891113281,289.9733581542969,284.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,3.759298801422119,-0.0,-6.826001452964192e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,301.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.390815102960914e-05,301.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.888980275718497e-05,302.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,7.303967140614986e-05,301.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.888980275718497e-05,301.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0004690906498581,285.6932678222656,294.1499938964844,289.5863647460937,285.4306030273437,290.6662902832031,289.89764404296875,284.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,3.680856704711914,-0.0,-6.825955267686369e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,301.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.390815102960914e-05,301.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.888980275718497e-05,302.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,7.303967140614986e-05,301.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.888980275718497e-05,301.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0004690906498581,285.6932678222656,294.1499938964844,289.5863647460937,285.4306030273437,290.6662902832031,289.89764404296875,284.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,3.680856704711914,-0.0,-6.825955267686369e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,301.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.391056664753704e-05,301.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.889234934234992e-05,302.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,7.304154860321432e-05,301.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.889234934234992e-05,301.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0004691026988439,285.70233154296875,294.1499938964844,289.5116577148437,285.4140930175781,290.646484375,289.8221130371094,284.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,3.603825569152832,-0.0,-6.826305565255097e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,301.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.391056664753704e-05,301.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.889234934234992e-05,302.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,7.304154860321432e-05,301.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.889234934234992e-05,301.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0004691026988439,285.70233154296875,294.1499938964844,289.5116577148437,285.4140930175781,290.646484375,289.8221130371094,284.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,3.603825569152832,-0.0,-6.826305565255097e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,301.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.391584899276496e-05,301.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.889791544992475e-05,302.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,7.304565951926634e-05,301.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.889791544992475e-05,301.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0004691291251219,285.7107238769531,294.1499938964844,289.4372863769531,285.3978271484375,290.62567138671875,289.7467346191406,284.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537484233095e-09,0.0010006563970819,-0.0146182095631957,0.0,0.0,0.0,-0.0077582905068993,60.0,3.528263568878174,-0.0,-6.82707437249519e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,301.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.391584899276496e-05,301.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.889791544992475e-05,302.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,7.304565951926634e-05,301.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.889791544992475e-05,301.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0004691291251219,285.7107238769531,294.1499938964844,289.4372863769531,285.3978271484375,290.62567138671875,289.7467346191406,284.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537484233095e-09,0.0010006563970819,-0.0146182095631957,0.0,0.0,0.0,-0.0077582905068993,60.0,3.528263568878174,-0.0,-6.82707437249519e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,301.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.391960338689388e-05,301.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.890185901895164e-05,302.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,7.304857717826962e-05,301.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.890185901895164e-05,301.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0004691478679887,285.71466064453125,294.1499938964844,289.4001770019531,285.3897705078125,290.61492919921875,289.7090759277344,284.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946210190899137e-09,0.0010006963275372,-0.0146304499357938,0.0,0.0,0.0,-0.0077606067061424,60.0,3.4910573959350586,-0.0,-6.827620069316255e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,301.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,9.392409992869943e-05,301.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.890659566735847e-05,302.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,7.305207691388205e-05,301.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.890659566735847e-05,301.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.000469170307042,285.7184753417969,294.1499938964844,289.3631896972656,285.3817443847656,290.6039123535156,289.6714782714844,284.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812820370605e-09,0.0010007442906498,-0.0146451275795698,0.0,0.0,0.0,-0.0077633843757212,60.0,3.454230546951294,-0.0,-6.828273768633153e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,301.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,9.393533400725572e-05,301.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,9.891842637443916e-05,302.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,7.306081533897668e-05,301.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,9.891842637443916e-05,301.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.000469226448331,285.72564697265625,294.1499938964844,289.2893981933594,285.3657531738281,290.58123779296875,289.59637451171875,284.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,3.3816888332366943,-0.0,-6.829907306382665e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,301.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,9.393533400725572e-05,301.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,9.891842637443916e-05,302.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,7.306081533897668e-05,301.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,9.891842637443916e-05,301.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.000469226448331,285.72564697265625,294.1499938964844,289.2893981933594,285.3657531738281,290.58123779296875,289.59637451171875,284.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,3.3816888332366943,-0.0,-6.829907306382665e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,301.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.394951484864578e-05,301.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.893336391542108e-05,302.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,7.307184569071978e-05,301.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.893336391542108e-05,301.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0004692972870543,285.73223876953125,294.1499938964844,289.2159118652344,285.3498229980469,290.5576477050781,289.5213623046875,284.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,3.3106589317321777,-0.0,-6.831970011944577e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,301.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.394951484864578e-05,301.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.893336391542108e-05,302.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,7.307184569071978e-05,301.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.893336391542108e-05,301.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0004692972870543,285.73223876953125,294.1499938964844,289.2159118652344,285.3498229980469,290.5576477050781,289.5213623046875,284.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,3.3106589317321777,-0.0,-6.831970011944577e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,301.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.396654786542058e-05,301.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,9.895129915094004e-05,302.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,7.308509520953521e-05,301.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.895129915094004e-05,301.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0004693823575507,285.7382507324219,294.1499938964844,289.1427307128906,285.3338623046875,290.5331726074219,289.44647216796875,284.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,3.241109132766724,-0.0,-6.834447674464172e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,301.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.396654786542058e-05,301.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,9.895129915094004e-05,302.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,7.308509520953521e-05,301.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.895129915094004e-05,301.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0004693823575507,285.7382507324219,294.1499938964844,289.1427307128906,285.3338623046875,290.5331726074219,289.44647216796875,284.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,3.241109132766724,-0.0,-6.834447674464172e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,301.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,9.39862584345974e-05,301.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,9.89720574580133e-05,302.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,7.31004256522283e-05,301.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.89720574580133e-05,301.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0004694808158092,285.7437744140625,294.1499938964844,289.0698547363281,285.3177795410156,290.5078125,289.3717346191406,284.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029261090390037e-09,0.0010014064610004,-0.0148480124771595,0.0,0.0,0.0,-0.007801778614521,60.0,3.1729984283447266,-0.0,-6.8373154249457e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,301.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,9.39862584345974e-05,301.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,9.89720574580133e-05,302.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,7.31004256522283e-05,301.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.89720574580133e-05,301.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0004694808158092,285.7437744140625,294.1499938964844,289.0698547363281,285.3177795410156,290.5078125,289.3717346191406,284.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029261090390037e-09,0.0010014064610004,-0.0148480124771595,0.0,0.0,0.0,-0.007801778614521,60.0,3.1729984283447266,-0.0,-6.8373154249457e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,301.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,9.399708505952732e-05,301.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,9.898345160763712e-05,302.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,7.31088439351879e-05,301.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.898345160763712e-05,301.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0004695348907262,285.7463073730469,294.1499938964844,289.03350830078125,285.3096923828125,290.4947814941406,289.3343811035156,284.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015277657657,6.0427436388010855e-09,0.0010015218285843,-0.0148833319544792,0.0,0.0,0.0,-0.007808462716639,60.0,3.1394927501678467,-0.0,-6.838889987648146e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,301.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.400844282936303e-05,301.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,9.899541328195482e-05,302.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,7.311767694773152e-05,301.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.899541328195482e-05,301.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0004695916431955,285.7487487792969,294.1499938964844,288.9972839355469,285.3015441894531,290.4815368652344,289.2970886230469,284.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016488377004,6.056896761919006e-09,0.0010016427841037,-0.014920406974852,0.0,0.0,0.0,-0.0078154783695936,60.0,3.106323003768921,-0.0,-6.840542710051524e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,301.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,9.403272269992158e-05,301.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,9.902098827296868e-05,302.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,7.313656533369794e-05,301.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,9.902098827296868e-05,301.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,0.0004697129188571,285.7532653808594,294.1499938964844,288.92498779296875,285.2850646972656,290.4544982910156,289.2225952148437,284.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871503393400425e-09,0.0010019014589488,-0.0149996588006615,0.0,0.0,0.0,-0.0078304763883352,60.0,3.0409088134765625,-0.0,-6.844076949619193e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,301.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,9.403272269992158e-05,301.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,9.902098827296868e-05,302.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,7.313656533369794e-05,301.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,9.902098827296868e-05,301.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,0.0004697129188571,285.7532653808594,294.1499938964844,288.92498779296875,285.2850646972656,290.4544982910156,289.2225952148437,284.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871503393400425e-09,0.0010019014589488,-0.0149996588006615,0.0,0.0,0.0,-0.0078304763883352,60.0,3.0409088134765625,-0.0,-6.844076949619193e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,301.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,9.40587415243499e-05,301.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,9.904838225338608e-05,302.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,7.315679977182299e-05,301.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,9.904838225338608e-05,301.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0004698428965639,285.75732421875,294.1499938964844,288.85302734375,285.268310546875,290.4266052246094,289.1482238769531,284.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119563522588578e-09,0.0010021786438301,-0.0150845684111118,0.0,0.0,0.0,-0.0078465454280376,60.0,2.976752758026123,-0.0,-6.84786485294353e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,301.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,9.40587415243499e-05,301.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,9.904838225338608e-05,302.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,7.315679977182299e-05,301.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,9.904838225338608e-05,301.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0004698428965639,285.75732421875,294.1499938964844,288.85302734375,285.268310546875,290.4266052246094,289.1482238769531,284.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119563522588578e-09,0.0010021786438301,-0.0150845684111118,0.0,0.0,0.0,-0.0078465454280376,60.0,2.976752758026123,-0.0,-6.84786485294353e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,301.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,9.408564073964952e-05,301.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,9.907671483233572e-05,302.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,7.317772542592138e-05,301.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.907671483233572e-05,301.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0004699772689491,285.76092529296875,294.1499938964844,288.7813720703125,285.2511901855469,290.3979187011719,289.07403564453125,284.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082043880431e-09,0.0010024652583524,-0.015172372572124,0.0,0.0,0.0,-0.0078631620854139,60.0,2.913775682449341,-0.0,-6.851782785588513e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,301.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,9.408564073964952e-05,301.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,9.907671483233572e-05,302.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,7.317772542592138e-05,301.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.907671483233572e-05,301.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0004699772689491,285.76092529296875,294.1499938964844,288.7813720703125,285.2511901855469,290.3979187011719,289.07403564453125,284.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082043880431e-09,0.0010024652583524,-0.015172372572124,0.0,0.0,0.0,-0.0078631620854139,60.0,2.913775682449341,-0.0,-6.851782785588513e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,301.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,9.411249629920349e-05,301.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,9.910498920362444e-05,302.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,7.319860742427409e-05,301.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,9.910498920362444e-05,301.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0004701114085037,285.7640991210937,294.1499938964844,288.7099914550781,285.2336120605469,290.36846923828125,289.00006103515625,284.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027575772255,6.186535728147646e-09,0.0010027512907981,-0.0152600072324275,0.0,0.0,0.0,-0.0078797461465001,60.0,2.851896047592163,-0.0,-6.855694323348871e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,301.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,9.411249629920349e-05,301.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,9.910498920362444e-05,302.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,7.319860742427409e-05,301.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,9.910498920362444e-05,301.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0004701114085037,285.7640991210937,294.1499938964844,288.7099914550781,285.2336120605469,290.36846923828125,289.00006103515625,284.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027575772255,6.186535728147646e-09,0.0010027512907981,-0.0152600072324275,0.0,0.0,0.0,-0.0078797461465001,60.0,2.851896047592163,-0.0,-6.855694323348871e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,301.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,9.412561485078186e-05,301.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,9.911880624713376e-05,302.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,7.320881559280679e-05,301.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,9.911880624713376e-05,301.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,0.0004701769503299,285.7655029296875,294.1499938964844,288.6744384765625,285.22467041015625,290.3534240722656,288.9631652832031,284.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002897392027,6.202886204675906e-09,0.0010028911055997,-0.0153028378263115,0.0,0.0,0.0,-0.0078878523781895,60.0,2.821352243423462,-0.0,-6.857606393850801e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
