time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080760,301.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,9.41384132602252e-05,301.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,9.913228132063524e-05,302.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,7.321876182686538e-05,301.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,9.913228132063524e-05,301.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0004702408623415,285.766845703125,294.1499938964844,288.6389465332031,285.215576171875,290.3382263183594,288.92633056640625,284.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030337143689,6.218825010506634e-09,0.0010030274279415,-0.0153445908799767,0.0,0.0,0.0,-0.0078957537189126,60.0,2.791046380996704,-0.0,-6.859470857989437e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,301.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,9.416250395588575e-05,301.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,9.915764530887829e-05,302.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,7.32374974177219e-05,301.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.915764530887829e-05,301.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0004703611775767,285.76922607421875,294.1499938964844,288.56817626953125,285.1969909667969,290.3072509765625,288.8528747558594,284.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032904101535,6.248838779754351e-09,0.0010032841237261,-0.0154232131317257,0.0,0.0,0.0,-0.0079106325283646,60.0,2.731101751327514,-0.0,-6.862981649646829e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,301.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,9.416250395588575e-05,301.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,9.915764530887829e-05,302.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,7.32374974177219e-05,301.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.915764530887829e-05,301.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0004703611775767,285.76922607421875,294.1499938964844,288.56817626953125,285.1969909667969,290.3072509765625,288.8528747558594,284.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032904101535,6.248838779754351e-09,0.0010032841237261,-0.0154232131317257,0.0,0.0,0.0,-0.0079106325283646,60.0,2.731101751327514,-0.0,-6.862981649646829e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,301.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,9.418396075489e-05,301.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,9.918024443322793e-05,302.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,7.325418846448883e-05,301.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,9.918024443322793e-05,301.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0004704683960881,285.771240234375,294.1499938964844,288.49774169921875,285.17779541015625,290.27557373046875,288.7797241210937,284.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035190498456,6.275574282454954e-09,0.0010035127634182,-0.0154932485893368,0.0,0.0,0.0,-0.0079238871112465,60.0,2.672003984451294,-0.0,-6.866110169312378e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,301.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,9.418396075489e-05,301.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,9.918024443322793e-05,302.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,7.325418846448883e-05,301.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,9.918024443322793e-05,301.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0004704683960881,285.771240234375,294.1499938964844,288.49774169921875,285.17779541015625,290.27557373046875,288.7797241210937,284.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035190498456,6.275574282454954e-09,0.0010035127634182,-0.0154932485893368,0.0,0.0,0.0,-0.0079238871112465,60.0,2.672003984451294,-0.0,-6.866110169312378e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,301.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,9.42019178182818e-05,301.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,9.91991546470672e-05,302.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,7.326815830310807e-05,301.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,9.91991546470672e-05,301.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,0.0004705580940935,285.7728881835937,294.1499938964844,288.4275817871094,285.1579284667969,290.24322509765625,288.7069702148437,284.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037104366347,6.2979474968472005e-09,0.001003704033792,-0.0155518548563122,0.0,0.0,0.0,-0.0079349782317876,60.0,2.6136956214904785,-0.0,-6.868728519293654e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,301.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,9.42019178182818e-05,301.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,9.91991546470672e-05,302.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,7.326815830310807e-05,301.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,9.91991546470672e-05,301.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,0.0004705580940935,285.7728881835937,294.1499938964844,288.4275817871094,285.1579284667969,290.24322509765625,288.7069702148437,284.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037104366347,6.2979474968472005e-09,0.001003704033792,-0.0155518548563122,0.0,0.0,0.0,-0.0079349782317876,60.0,2.6136956214904785,-0.0,-6.868728519293654e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,301.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,9.421569848200306e-05,301.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,9.921367018250749e-05,302.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,7.327887578867376e-05,301.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,9.921367018250749e-05,301.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0004706269246526,285.7742004394531,294.1499938964844,288.35772705078125,285.1373291015625,290.2101745605469,288.6346130371094,284.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038572363555,6.315118650235263e-09,0.0010038509499281,-0.015596835874021,0.0,0.0,0.0,-0.0079434914514422,60.0,2.5561020374298096,-0.0,-6.87073864469312e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,301.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,9.421569848200306e-05,301.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,9.921367018250749e-05,302.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,7.327887578867376e-05,301.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,9.921367018250749e-05,301.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0004706269246526,285.7742004394531,294.1499938964844,288.35772705078125,285.1373291015625,290.2101745605469,288.6346130371094,284.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038572363555,6.315118650235263e-09,0.0010038509499281,-0.015596835874021,0.0,0.0,0.0,-0.0079434914514422,60.0,2.5561020374298096,-0.0,-6.87073864469312e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,301.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,9.42207479965873e-05,301.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,9.921898890752344e-05,302.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,7.328280480578542e-05,301.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,9.921898890752344e-05,301.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0004706521576736,285.7747497558594,294.1499938964844,288.3229064941406,285.1267395019531,290.19342041015625,288.5986022949219,284.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039110202342,6.321412282517258e-09,0.0010039047338068,-0.0156133221462368,0.0,0.0,0.0,-0.0079466113820672,60.0,2.527571201324463,-0.0,-6.871475477510104e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,301.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,9.42245969781652e-05,301.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.922304161591455e-05,302.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,7.328579522436485e-05,301.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,9.922304161591455e-05,301.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.0004706713662017,285.77520751953125,294.1499938964844,288.2881774902344,285.115966796875,290.176513671875,288.5627136230469,284.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326204893269961e-09,0.0010039457120001,-0.0156258773058652,0.0,0.0,0.0,-0.007948987185955,60.0,2.499183416366577,-0.0,-6.872036806271353e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,301.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,9.422779839951544e-05,301.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,9.922641038428992e-05,302.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,7.32882836018689e-05,301.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,9.922641038428992e-05,301.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.0004706873442046,285.7759094238281,294.1499938964844,288.21893310546875,285.09375,290.1422119140625,288.4913024902344,284.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191482106784e-09,0.0010039798216894,-0.0156363192945718,0.0,0.0,0.0,-0.0079509634524583,60.0,2.4428603649139404,-0.0,-6.872503632848749e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,301.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,9.422779839951544e-05,301.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,9.922641038428992e-05,302.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,7.32882836018689e-05,301.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,9.922641038428992e-05,301.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.0004706873442046,285.7759094238281,294.1499938964844,288.21893310546875,285.09375,290.1422119140625,288.4913024902344,284.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191482106784e-09,0.0010039798216894,-0.0156363192945718,0.0,0.0,0.0,-0.0079509634524583,60.0,2.4428603649139404,-0.0,-6.872503632848749e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,301.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,9.422441507922484e-05,301.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,9.922284516505896e-05,302.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,7.328565698117018e-05,301.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,9.922284516505896e-05,301.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0004706704639829,285.7763366699219,294.1499938964844,288.1499938964844,285.0706481933594,290.1073913574219,288.4203796386719,284.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039501357823,6.3259779636837266e-09,0.0010039438493549,-0.0156252831220626,0.0,0.0,0.0,-0.0079488744959235,60.0,2.3870689868927,-0.0,-6.872009805647394e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,301.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,9.422441507922484e-05,301.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,9.922284516505896e-05,302.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,7.328565698117018e-05,301.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,9.922284516505896e-05,301.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0004706704639829,285.7763366699219,294.1499938964844,288.1499938964844,285.0706481933594,290.1073913574219,288.4203796386719,284.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039501357823,6.3259779636837266e-09,0.0010039438493549,-0.0156252831220626,0.0,0.0,0.0,-0.0079488744959235,60.0,2.3870689868927,-0.0,-6.872009805647394e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,301.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,9.420802962267771e-05,301.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,9.920558659359811e-05,302.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,7.327290950343013e-05,301.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,9.920558659359811e-05,301.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0004705885949078,285.7764892578125,294.1499938964844,288.08233642578125,285.046142578125,290.0719909667969,288.35015869140625,284.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037756292149,6.30556007408245e-09,0.0010037693427875,-0.0155717972666025,0.0,0.0,0.0,-0.0079387528821825,60.0,2.332002878189087,-0.0,-6.869619539884297e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,301.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,9.420802962267771e-05,301.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,9.920558659359811e-05,302.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,7.327290950343013e-05,301.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,9.920558659359811e-05,301.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0004705885949078,285.7764892578125,294.1499938964844,288.08233642578125,285.046142578125,290.0719909667969,288.35015869140625,284.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037756292149,6.30556007408245e-09,0.0010037693427875,-0.0155717972666025,0.0,0.0,0.0,-0.0079387528821825,60.0,2.332002878189087,-0.0,-6.869619539884297e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,301.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,9.417050750926136e-05,301.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.916607814375312e-05,302.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,7.324372563743964e-05,301.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.916607814375312e-05,301.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0004704011953435,285.7763671875,294.1499938964844,288.01678466796875,285.0198974609375,290.0360107421875,288.2811279296875,284.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258817020210472e-09,0.0010033696889877,-0.0154493506997823,0.0,0.0,0.0,-0.0079155806452035,60.0,2.2781996726989746,-0.0,-6.86414907136168e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,301.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,9.417050750926136e-05,301.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.916607814375312e-05,302.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,7.324372563743964e-05,301.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.916607814375312e-05,301.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0004704011953435,285.7763671875,294.1499938964844,288.01678466796875,285.0198974609375,290.0360107421875,288.2811279296875,284.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258817020210472e-09,0.0010033696889877,-0.0154493506997823,0.0,0.0,0.0,-0.0079155806452035,60.0,2.2781996726989746,-0.0,-6.86414907136168e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,301.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,9.4144263130147e-05,301.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,9.913843678077684e-05,302.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,7.322331657633185e-05,301.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,9.913843678077684e-05,301.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0004702700825873,285.77618408203125,294.1499938964844,287.9847717285156,285.0061340332031,290.0178527832031,288.24725341796875,284.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226114734886323e-09,0.0010030900593847,-0.015363685786724,0.0,0.0,0.0,-0.0078993691131472,60.0,2.251826286315918,-0.0,-6.860323509272348e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,301.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,9.411326027475296e-05,301.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,9.91057968349196e-05,302.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,7.319920405279845e-05,301.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,9.91057968349196e-05,301.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0004701152211055,285.7759704589844,294.1499938964844,287.9532165527344,284.99200439453125,289.99957275390625,288.2138061523437,284.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187494960840921e-09,0.0010027597891166,-0.0152625199407339,0.0,0.0,0.0,-0.0078802239149808,60.0,2.2257912158966064,-0.0,-6.855806589101121e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,301.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,9.403780859429388e-05,301.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.90263361018151e-05,302.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,7.314051617868245e-05,301.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,9.90263361018151e-05,301.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0004697383265011,285.7752990722656,294.1499938964844,287.8914794921875,284.962646484375,289.9626770019531,288.1484375,284.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934857160077635e-09,0.0010019560577347,-0.0150162549689412,0.0,0.0,0.0,-0.0078336196020245,60.0,2.174705266952514,-0.0,-6.844817335149855e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,301.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,9.403780859429388e-05,301.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.90263361018151e-05,302.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,7.314051617868245e-05,301.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,9.90263361018151e-05,301.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0004697383265011,285.7752990722656,294.1499938964844,287.8914794921875,284.962646484375,289.9626770019531,288.1484375,284.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934857160077635e-09,0.0010019560577347,-0.0150162549689412,0.0,0.0,0.0,-0.0078336196020245,60.0,2.174705266952514,-0.0,-6.844817335149855e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,301.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,9.394597873324528e-05,301.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.89296386251226e-05,302.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,7.306909537874162e-05,301.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,9.89296386251226e-05,301.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0004692796210292,285.7744140625,294.1499938964844,287.8314514160156,284.9319763183594,289.9253845214844,288.0851745605469,284.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979080786033819e-09,0.0010009778197854,-0.0147165581583976,0.0,0.0,0.0,-0.0077769039198756,60.0,2.124880790710449,-0.0,-6.831456289546622e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,301.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,9.394597873324528e-05,301.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.89296386251226e-05,302.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,7.306909537874162e-05,301.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,9.89296386251226e-05,301.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0004692796210292,285.7744140625,294.1499938964844,287.8314514160156,284.9319763183594,289.9253845214844,288.0851745605469,284.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979080786033819e-09,0.0010009778197854,-0.0147165581583976,0.0,0.0,0.0,-0.0077769039198756,60.0,2.124880790710449,-0.0,-6.831456289546622e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,301.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,9.383981523569672e-05,301.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,9.881784353638068e-05,302.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,7.298652053577825e-05,301.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,9.881784353638068e-05,301.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0004687492910306,285.7732849121094,294.1499938964844,287.77294921875,284.9000549316406,289.88775634765625,288.0240783691406,284.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998526657,5.846811923504447e-09,0.0009998467285186,-0.0143700605258345,0.0,0.0,0.0,-0.0077113327570259,60.0,2.0762693881988525,-0.0,-6.816024722411387e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,301.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,9.383981523569672e-05,301.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,9.881784353638068e-05,302.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,7.298652053577825e-05,301.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,9.881784353638068e-05,301.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0004687492910306,285.7732849121094,294.1499938964844,287.77294921875,284.9000549316406,289.88775634765625,288.0240783691406,284.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998526657,5.846811923504447e-09,0.0009998467285186,-0.0143700605258345,0.0,0.0,0.0,-0.0077113327570259,60.0,2.0762693881988525,-0.0,-6.816024722411387e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,301.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,9.372152999276297e-05,301.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.869328641798349e-05,302.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,7.289452332770452e-05,301.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,9.869328641798349e-05,301.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,0.0004681584541685,285.7719421386719,294.1499938964844,287.7158203125,284.8670349121094,289.8498229980469,287.9651794433594,284.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985923534259,5.6994466923754325e-09,0.0009985866490751,-0.0139840105548501,0.0,0.0,0.0,-0.0076382774859666,60.0,2.028806209564209,-0.0,-6.79885303611627e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,301.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,9.372152999276297e-05,301.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.869328641798349e-05,302.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,7.289452332770452e-05,301.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,9.869328641798349e-05,301.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,0.0004681584541685,285.7719421386719,294.1499938964844,287.7158203125,284.8670349121094,289.8498229980469,287.9651794433594,284.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985923534259,5.6994466923754325e-09,0.0009985866490751,-0.0139840105548501,0.0,0.0,0.0,-0.0076382774859666,60.0,2.028806209564209,-0.0,-6.79885303611627e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,301.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,9.365847654407844e-05,301.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,9.862688602879643e-05,302.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,7.284548337338492e-05,301.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,9.862688602879643e-05,301.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,0.0004678434925153,285.7712097167969,294.1499938964844,287.687744140625,284.85015869140625,289.8307189941406,287.9365234375,284.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620889087509795e-09,0.0009979149326682,-0.0137782115489244,0.0,0.0,0.0,-0.0075993333011865,60.0,2.0054917335510254,-0.0,-6.789707640564302e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,301.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,9.35932548600249e-05,301.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,9.855820098891854e-05,302.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,7.279475539689884e-05,301.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,9.855820098891854e-05,301.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0004675176751334,285.7704162597656,294.1499938964844,287.65997314453125,284.83306884765625,289.81158447265625,287.90838623046875,284.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539627423445381e-09,0.0009972200496122,-0.0135653270408511,0.0,0.0,0.0,-0.0075590484775602,60.0,1.982438921928405,-0.0,-6.78025458000775e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,301.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.345725266030058e-05,301.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,9.841498831519856e-05,302.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,7.268897752510384e-05,301.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,9.841498831519856e-05,301.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0004668383335229,285.7686462402344,294.1499938964844,287.605224609375,284.7981872558594,289.7731018066406,287.85357666015625,284.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370188294051559e-09,0.0009957711445167,-0.0131214335560798,0.0,0.0,0.0,-0.0074750501662492,60.0,1.9370827674865725,-0.0,-6.760564019714367e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,301.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.345725266030058e-05,301.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,9.841498831519856e-05,302.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,7.268897752510384e-05,301.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,9.841498831519856e-05,301.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0004668383335229,285.7686462402344,294.1499938964844,287.605224609375,284.7981872558594,289.7731018066406,287.85357666015625,284.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370188294051559e-09,0.0009957711445167,-0.0131214335560798,0.0,0.0,0.0,-0.0074750501662492,60.0,1.9370827674865725,-0.0,-6.760564019714367e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,301.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,9.331550245406106e-05,301.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,9.82657220447436e-05,302.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,7.257872493937612e-05,301.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.82657220447436e-05,301.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0004661302664317,285.7666931152344,294.1499938964844,287.5514221191406,284.7626037597656,289.73443603515625,287.8007202148437,284.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.1935868938812754e-09,0.0009942611213773,-0.0126587701961398,0.0,0.0,0.0,-0.0073875011876225,60.0,1.892684817314148,-0.0,-6.740071967215044e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,301.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,9.331550245406106e-05,301.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,9.82657220447436e-05,302.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,7.257872493937612e-05,301.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.82657220447436e-05,301.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0004661302664317,285.7666931152344,294.1499938964844,287.5514221191406,284.7626037597656,289.73443603515625,287.8007202148437,284.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.1935868938812754e-09,0.0009942611213773,-0.0126587701961398,0.0,0.0,0.0,-0.0073875011876225,60.0,1.892684817314148,-0.0,-6.740071967215044e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,301.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,9.32162656681612e-05,301.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,9.816121746553108e-05,302.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,7.250154158100486e-05,301.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,9.816121746553108e-05,301.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0004656345408875,285.7652587890625,294.1499938964844,287.5151062011719,284.73785400390625,289.7078552246094,287.7655944824219,284.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932089596986,5.069948905145338e-09,0.0009932038374245,-0.0123348552733659,0.0,0.0,0.0,-0.0073262085206806,60.0,1.862839341163636,-0.0,-6.725743872948442e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,301.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,9.31699323700741e-05,301.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.811242489377035e-05,302.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,7.246550376294181e-05,301.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,9.811242489377035e-05,301.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0004654031072277,285.7645874023437,294.1499938964844,287.4984130859375,284.7263488769531,289.6955261230469,287.7496643066406,284.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012226633738237e-09,0.0009927102364599,-0.012183628976345,0.0,0.0,0.0,-0.007297592703253,60.0,1.8491753339767456,-0.0,-6.719059797433148e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
