time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082980,301.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,9.302226681029424e-05,301.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,9.795692312764004e-05,302.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,7.235065277200192e-05,301.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,9.795692312764004e-05,301.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.0004646654706448,285.76226806640625,294.1499938964844,287.4460754394531,284.6895446777344,289.6564636230469,287.7002258300781,284.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.8282511322383925e-09,0.0009911369998008,-0.0117016294971108,0.0,0.0,0.0,-0.0072063882835209,60.0,1.8064552545547483,-0.0,-6.69777762141166e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,301.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,9.302226681029424e-05,301.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,9.795692312764004e-05,302.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,7.235065277200192e-05,301.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,9.795692312764004e-05,301.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.0004646654706448,285.76226806640625,294.1499938964844,287.4460754394531,284.6895446777344,289.6564636230469,287.7002258300781,284.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.8282511322383925e-09,0.0009911369998008,-0.0117016294971108,0.0,0.0,0.0,-0.0072063882835209,60.0,1.8064552545547483,-0.0,-6.69777762141166e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,301.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,9.29481175262481e-05,301.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,9.787884482648224e-05,302.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,7.229297625599429e-05,301.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,9.787884482648224e-05,301.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0004642950952984,285.7610778808594,294.1499938964844,287.42010498046875,284.6709899902344,289.6368713378906,287.6761169433594,284.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,1.785374641418457,-0.0,-6.687104558977809e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,301.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,9.28739973460324e-05,301.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,9.780078835319728e-05,302.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,7.223532884381711e-05,301.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.780078835319728e-05,301.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,0.0004639248363673,285.75982666015625,294.1499938964844,287.3942565917969,284.6523132324219,289.6172180175781,287.65234375,284.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.6435277845091605e-09,0.0009895574767142,-0.0112176612019538,0.0,0.0,0.0,-0.0071148127317428,60.0,1.7644623517990112,-0.0,-6.676443575770463e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,301.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,9.272647002944724e-05,301.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.764543938217685e-05,302.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,7.212058699224144e-05,301.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,9.764543938217685e-05,301.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0004631879273802,285.7572021484375,294.1499938964844,287.3428039550781,284.61474609375,289.57781982421875,287.6058654785156,284.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459729918693256e-09,0.0009879857534542,-0.0107361115515232,0.0,0.0,0.0,-0.0070236958563327,60.0,1.723092555999756,-0.0,-6.655250217590948e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,301.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,9.272647002944724e-05,301.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.764543938217685e-05,302.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,7.212058699224144e-05,301.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,9.764543938217685e-05,301.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0004631879273802,285.7572021484375,294.1499938964844,287.3428039550781,284.61474609375,289.57781982421875,287.6058654785156,284.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459729918693256e-09,0.0009879857534542,-0.0107361115515232,0.0,0.0,0.0,-0.0070236958563327,60.0,1.723092555999756,-0.0,-6.655250217590948e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,301.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,9.258078353013845e-05,301.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,9.74920258158818e-05,302.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,7.200727850431576e-05,301.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,9.74920258158818e-05,301.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0004624601860996,285.7544250488281,294.1499938964844,287.2915954589844,284.5769348144531,289.53826904296875,287.5606689453125,284.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278226661824647e-09,0.0009864337043836,-0.0102605652064085,0.0,0.0,0.0,-0.0069337165914475,60.0,1.6822649240493774,-0.0,-6.634353866274978e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,301.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,9.258078353013845e-05,301.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,9.74920258158818e-05,302.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,7.200727850431576e-05,301.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,9.74920258158818e-05,301.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0004624601860996,285.7544250488281,294.1499938964844,287.2915954589844,284.5769348144531,289.53826904296875,287.5606689453125,284.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278226661824647e-09,0.0009864337043836,-0.0102605652064085,0.0,0.0,0.0,-0.0069337165914475,60.0,1.6822649240493774,-0.0,-6.634353866274978e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,301.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,9.243789099855348e-05,301.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,9.734155173646286e-05,302.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,7.189613825175911e-05,301.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,9.734155173646286e-05,301.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0004617464146576,285.75152587890625,294.1499938964844,287.24041748046875,284.5389709472656,289.49859619140625,287.5166320800781,284.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100202843915213e-09,0.0009849113412201,-0.0097941299900412,0.0,0.0,0.0,-0.0068454626016318,60.0,1.6418801546096802,-0.0,-6.613890946027824e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,301.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,9.243789099855348e-05,301.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,9.734155173646286e-05,302.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,7.189613825175911e-05,301.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,9.734155173646286e-05,301.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0004617464146576,285.75152587890625,294.1499938964844,287.24041748046875,284.5389709472656,289.49859619140625,287.5166320800781,284.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100202843915213e-09,0.0009849113412201,-0.0097941299900412,0.0,0.0,0.0,-0.0068454626016318,60.0,1.6418801546096802,-0.0,-6.613890946027824e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,301.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,9.229857823811471e-05,301.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,9.71948538790457e-05,302.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,7.178778469096869e-05,301.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,9.71948538790457e-05,301.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,0.0004610505129676,285.7485046386719,294.1499938964844,287.189208984375,284.5009460449219,289.4587707519531,287.4736633300781,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834311204031,3.926638569851093e-09,0.0009834271622821,-0.0093393726274371,0.0,0.0,0.0,-0.006759419105947,60.0,1.601837396621704,-0.0,-6.593970169888054e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,301.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,9.229857823811471e-05,301.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,9.71948538790457e-05,302.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,7.178778469096869e-05,301.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,9.71948538790457e-05,301.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,0.0004610505129676,285.7485046386719,294.1499938964844,287.189208984375,284.5009460449219,289.4587707519531,287.4736633300781,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834311204031,3.926638569851093e-09,0.0009834271622821,-0.0093393726274371,0.0,0.0,0.0,-0.006759419105947,60.0,1.601837396621704,-0.0,-6.593970169888054e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,301.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,9.223045344697312e-05,301.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,9.712311293696985e-05,302.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,7.173480116762221e-05,301.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,9.712311293696985e-05,301.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.0004607102309819,285.7469177246094,294.1499938964844,287.1635131835937,284.4819641113281,289.4388122558594,287.4525451660156,284.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827051544561,3.841763795975339e-09,0.0009827013127505,-0.0091169886291027,0.0,0.0,0.0,-0.0067173428833484,60.0,1.5819164514541626,-0.0,-6.584239997664555e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,301.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,9.216346370521931e-05,301.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,9.705256525194272e-05,302.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,7.168269803514704e-05,301.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,9.705256525194272e-05,301.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0004603755951393,285.7453308105469,294.1499938964844,287.13775634765625,284.4629821777344,289.4188232421875,287.431640625,284.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991412118,3.758303002143748e-09,0.0009819876868277,-0.0088983085006475,0.0,0.0,0.0,-0.0066759674809873,60.0,1.5620417594909668,-0.0,-6.57467822406943e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,301.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,9.2033100372646e-05,301.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,9.691528975963593e-05,302.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,7.158130028983578e-05,301.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.691528975963593e-05,301.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0004597243969328,285.7420349121094,294.1499938964844,287.0859375,284.4251403808594,289.3786926269531,287.3904724121094,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595892250629617e-09,0.0009805988520383,-0.0084727648645639,0.0,0.0,0.0,-0.0065954532474279,60.0,1.5223791599273682,-0.0,-6.556092557730153e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,301.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,9.2033100372646e-05,301.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,9.691528975963593e-05,302.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,7.158130028983578e-05,301.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.691528975963593e-05,301.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0004597243969328,285.7420349121094,294.1499938964844,287.0859375,284.4251403808594,289.3786926269531,287.3904724121094,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595892250629617e-09,0.0009805988520383,-0.0084727648645639,0.0,0.0,0.0,-0.0065954532474279,60.0,1.5223791599273682,-0.0,-6.556092557730153e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,301.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.19079247978516e-05,301.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,9.678347123553976e-05,302.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,7.148394070100039e-05,301.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,9.678347123553976e-05,301.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0004590991011355,285.7386474609375,294.1499938964844,287.0336303710937,284.38751220703125,289.33843994140625,287.3500671386719,284.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399347814684234e-09,0.0009792651981115,-0.0080641247332096,0.0,0.0,0.0,-0.0065181381069123,60.0,1.482751488685608,-0.0,-6.538270014289084e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,301.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.19079247978516e-05,301.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,9.678347123553976e-05,302.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,7.148394070100039e-05,301.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,9.678347123553976e-05,301.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0004590991011355,285.7386474609375,294.1499938964844,287.0336303710937,284.38751220703125,289.33843994140625,287.3500671386719,284.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399347814684234e-09,0.0009792651981115,-0.0080641247332096,0.0,0.0,0.0,-0.0065181381069123,60.0,1.482751488685608,-0.0,-6.538270014289084e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,301.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,9.178830805467442e-05,301.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,9.665750985732302e-05,301.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,7.139090303098783e-05,301.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,9.665750985732302e-05,301.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.0004585015994962,285.7351379394531,294.1499938964844,286.98065185546875,284.3501892089844,289.2980041503906,287.3103332519531,284.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909117653190383e-09,0.0009779907995834,-0.0076736509799957,0.0,0.0,0.0,-0.006444260943681,60.0,1.443050980567932,-0.0,-6.52126246336593e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,301.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,9.178830805467442e-05,301.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,9.665750985732302e-05,301.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,7.139090303098783e-05,301.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,9.665750985732302e-05,301.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.0004585015994962,285.7351379394531,294.1499938964844,286.98065185546875,284.3501892089844,289.2980041503906,287.3103332519531,284.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909117653190383e-09,0.0009779907995834,-0.0076736509799957,0.0,0.0,0.0,-0.006444260943681,60.0,1.443050980567932,-0.0,-6.52126246336593e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,301.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.167459211312234e-05,301.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,9.65377621469088e-05,301.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,7.130245649022982e-05,301.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,9.65377621469088e-05,301.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0004579335800372,285.73150634765625,294.1499938964844,286.9268493652344,284.3132629394531,289.2574157714844,287.2711486816406,284.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149240423994115e-09,0.0009767793817445,-0.0073024365119636,0.0,0.0,0.0,-0.006374028045684,60.0,1.4031718969345093,-0.0,-6.505113958610309e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,301.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.167459211312234e-05,301.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,9.65377621469088e-05,301.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,7.130245649022982e-05,301.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,9.65377621469088e-05,301.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0004579335800372,285.73150634765625,294.1499938964844,286.9268493652344,284.3132629394531,289.2574157714844,287.2711486816406,284.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149240423994115e-09,0.0009767793817445,-0.0073024365119636,0.0,0.0,0.0,-0.006374028045684,60.0,1.4031718969345093,-0.0,-6.505113958610309e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,301.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,9.16200442588888e-05,301.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.64803184615448e-05,301.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,7.126003038138151e-05,301.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,9.64803184615448e-05,301.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0004576610808726,285.72967529296875,294.1499938964844,286.8996276855469,284.2949523925781,289.237060546875,287.2517395019531,284.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976201321464,3.0812810081215503e-09,0.000976198236458,-0.0071243648417294,0.0,0.0,0.0,-0.0063403374515473,60.0,1.3831312656402588,-0.0,-6.497375437675147e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,301.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.156708256341516e-05,301.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,9.64245482464321e-05,301.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,7.121884118532762e-05,301.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,9.64245482464321e-05,301.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.0004573965561576,285.7278137207031,294.1499938964844,286.87213134765625,284.2767944335937,289.2166442871094,287.2324523925781,284.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756369981914,3.0153033403479404e-09,0.0009756340296007,-0.0069514852948486,0.0,0.0,0.0,-0.0063076289370656,60.0,1.3630092144012451,-0.0,-6.489866422043633e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,301.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,9.146608499577268e-05,301.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,9.631818829802796e-05,301.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,7.114028267096728e-05,301.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,9.631818829802796e-05,301.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.0004568920121528,285.7239990234375,294.1499938964844,286.8162841796875,284.2408752441406,289.1756286621094,287.19415283203125,284.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470218647716e-09,0.0009745579445734,-0.0066217659041285,0.0,0.0,0.0,-0.0062452480196952,60.0,1.3224551677703855,-0.0,-6.47555680188816e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,301.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,9.146608499577268e-05,301.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,9.631818829802796e-05,301.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,7.114028267096728e-05,301.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,9.631818829802796e-05,301.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.0004568920121528,285.7239990234375,294.1499938964844,286.8162841796875,284.2408752441406,289.1756286621094,287.19415283203125,284.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470218647716e-09,0.0009745579445734,-0.0066217659041285,0.0,0.0,0.0,-0.0062452480196952,60.0,1.3224551677703855,-0.0,-6.47555680188816e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,301.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,9.137186862062664e-05,301.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,9.621898061595856e-05,301.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,7.106700650183484e-05,301.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,9.621898061595856e-05,301.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,0.0004564214032143,285.7200927734375,294.1499938964844,286.7592163085937,284.20556640625,289.1344299316406,287.1561584472656,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772096552305925e-09,0.0009735542116686,-0.0063142115250229,0.0,0.0,0.0,-0.0061870603822171,60.0,1.2813987731933594,-0.0,-6.462224177994358e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,301.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,9.137186862062664e-05,301.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,9.621898061595856e-05,301.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,7.106700650183484e-05,301.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,9.621898061595856e-05,301.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,0.0004564214032143,285.7200927734375,294.1499938964844,286.7592163085937,284.20556640625,289.1344299316406,287.1561584472656,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772096552305925e-09,0.0009735542116686,-0.0063142115250229,0.0,0.0,0.0,-0.0061870603822171,60.0,1.2813987731933594,-0.0,-6.462224177994358e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,301.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,9.128473175223915e-05,301.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,9.612721623852848e-05,301.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,7.099923095665872e-05,301.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,9.612721623852848e-05,301.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.000455986126326,285.71612548828125,294.1499938964844,286.70074462890625,284.1709289550781,289.09295654296875,287.11834716796875,284.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663534282021372e-09,0.0009726258576847,-0.0060297441668808,0.0,0.0,0.0,-0.0061332411132752,60.0,1.2397462129592896,-0.0,-6.449904077499016e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,301.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,9.128473175223915e-05,301.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,9.612721623852848e-05,301.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,7.099923095665872e-05,301.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,9.612721623852848e-05,301.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.000455986126326,285.71612548828125,294.1499938964844,286.70074462890625,284.1709289550781,289.09295654296875,287.11834716796875,284.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663534282021372e-09,0.0009726258576847,-0.0060297441668808,0.0,0.0,0.0,-0.0061332411132752,60.0,1.2397462129592896,-0.0,-6.449904077499016e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,301.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,9.120494360104205e-05,301.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,9.60431934799999e-05,301.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,7.093717431416735e-05,301.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,9.60431934799999e-05,301.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0004555875784717,285.7120666503906,294.1499938964844,286.6407165527344,284.1370849609375,289.0512390136719,287.08062744140625,284.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641322398683997e-09,0.0009717757930047,-0.0057692774571478,0.0,0.0,0.0,-0.0060839629732072,60.0,1.197381615638733,-0.0,-6.438634159167124e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,301.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,9.120494360104205e-05,301.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,9.60431934799999e-05,301.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,7.093717431416735e-05,301.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,9.60431934799999e-05,301.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0004555875784717,285.7120666503906,294.1499938964844,286.6407165527344,284.1370849609375,289.0512390136719,287.08062744140625,284.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641322398683997e-09,0.0009717757930047,-0.0057692774571478,0.0,0.0,0.0,-0.0060839629732072,60.0,1.197381615638733,-0.0,-6.438634159167124e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,301.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,9.11678944248706e-05,301.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,9.600417979527263e-05,301.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,7.090836152201518e-05,301.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,9.600417979527263e-05,301.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.0004554025072138,285.71002197265625,294.1499938964844,286.610107421875,284.1204528808594,289.0302429199219,287.061767578125,284.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713836479932,2.5179760498872383e-09,0.0009713810868561,-0.0056483326479792,0.0,0.0,0.0,-0.0060610813088715,60.0,1.175892353057861,-0.0,-6.433404564631928e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,301.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,9.113278792938218e-05,301.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.59672179305926e-05,301.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,7.088105485308915e-05,301.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,9.59672179305926e-05,301.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0004552271566353,285.7079467773437,294.1499938964844,286.5790405273437,284.1040344238281,289.0091857910156,287.0428466796875,284.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710096055641,2.474241478367389e-09,0.0009710071026347,-0.0055337329395115,0.0,0.0,0.0,-0.0060394001193344,60.0,1.1541897058486938,-0.0,-6.42845066067821e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,301.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,9.106854849960656e-05,301.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,9.589956607669592e-05,301.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,7.083109812811017e-05,301.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,9.589956607669592e-05,301.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0004549062578007,285.7037353515625,294.1499938964844,286.5155029296875,284.0718688964844,288.96685791015625,287.0049133300781,284.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394211051637285e-09,0.0009703226969577,-0.0053240251727402,0.0,0.0,0.0,-0.0059997253119945,60.0,1.1100963354110718,-0.0,-6.41939124079727e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,301.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,9.106854849960656e-05,301.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,9.589956607669592e-05,301.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,7.083109812811017e-05,301.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,9.589956607669592e-05,301.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0004549062578007,285.7037353515625,294.1499938964844,286.5155029296875,284.0718688964844,288.96685791015625,287.0049133300781,284.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394211051637285e-09,0.0009703226969577,-0.0053240251727402,0.0,0.0,0.0,-0.0059997253119945,60.0,1.1100963354110718,-0.0,-6.41939124079727e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,301.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,9.101243631448595e-05,301.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,9.584047802491114e-05,301.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,7.078744965838268e-05,301.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,9.584047802491114e-05,301.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0004546259588096,285.699462890625,294.1499938964844,286.45001220703125,284.0406494140625,288.92413330078125,286.96661376953125,284.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697272325865,2.3243034164011082e-09,0.0009697249042801,-0.0051408419385552,0.0,0.0,0.0,-0.0059650689363479,60.0,1.0649586915969849,-0.0,-6.411483610690993e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
