time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085200,301.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,9.101243631448595e-05,301.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,9.584047802491114e-05,301.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,7.078744965838268e-05,301.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,9.584047802491114e-05,301.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0004546259588096,285.699462890625,294.1499938964844,286.45001220703125,284.0406494140625,288.92413330078125,286.96661376953125,284.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697272325865,2.3243034164011082e-09,0.0009697249042801,-0.0051408419385552,0.0,0.0,0.0,-0.0059650689363479,60.0,1.0649586915969849,-0.0,-6.411483610690993e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,301.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,9.095409041037784e-05,301.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,9.577903983881696e-05,301.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,7.074206951074302e-05,301.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.577903983881696e-05,301.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0004543345421552,285.69512939453125,294.1499938964844,286.3788146972656,284.008544921875,288.8810119628906,286.92779541015625,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056329756,2.2516173370235038e-09,0.0009691033628769,-0.0049503780901432,0.0,0.0,0.0,-0.0059290356002748,60.0,1.0176920890808103,-0.0,-6.403266183951929e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,301.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,9.095409041037784e-05,301.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,9.577903983881696e-05,301.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,7.074206951074302e-05,301.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.577903983881696e-05,301.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0004543345421552,285.69512939453125,294.1499938964844,286.3788146972656,284.008544921875,288.8810119628906,286.92779541015625,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056329756,2.2516173370235038e-09,0.0009691033628769,-0.0049503780901432,0.0,0.0,0.0,-0.0059290356002748,60.0,1.0176920890808103,-0.0,-6.403266183951929e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,301.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,9.088704246096312e-05,301.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,9.570842667017132e-05,301.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,7.068992272252217e-05,301.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,9.570842667017132e-05,301.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0004539995861705,285.69073486328125,294.1499938964844,286.2987670898437,283.973876953125,288.8373718261719,286.888427734375,284.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911921456,2.168079937803213e-09,0.0009683890384621,-0.0047314786352217,0.0,0.0,0.0,-0.0058876224793493,60.0,0.965574324131012,-0.0,-6.393828044792826e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,301.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,9.088704246096312e-05,301.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,9.570842667017132e-05,301.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,7.068992272252217e-05,301.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,9.570842667017132e-05,301.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0004539995861705,285.69073486328125,294.1499938964844,286.2987670898437,283.973876953125,288.8373718261719,286.888427734375,284.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911921456,2.168079937803213e-09,0.0009683890384621,-0.0047314786352217,0.0,0.0,0.0,-0.0058876224793493,60.0,0.965574324131012,-0.0,-6.393828044792826e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,301.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,9.085331112146378e-05,301.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.567291272105648e-05,301.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,7.066368561936542e-05,301.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.567291272105648e-05,301.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.000453831104096,285.68853759765625,294.1499938964844,286.255615234375,283.95556640625,288.8153076171875,286.8684997558594,284.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680318180471,2.126057330187336e-09,0.0009680296643637,-0.0046213632449507,0.0,0.0,0.0,-0.0058667897246778,60.0,0.9373978972434998,-0.0,-6.38908304040342e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,301.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,9.082183532882482e-05,301.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.563977073412389e-05,301.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,7.063920929795131e-05,301.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.563977073412389e-05,301.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0004536738852038,285.6863098144531,294.1499938964844,286.21051025390625,283.9366455078125,288.7930603027344,286.848388671875,284.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676964255049,2.0868475836266502e-09,0.0009676943300291,-0.0045186188071966,0.0,0.0,0.0,-0.0058473516255617,60.0,0.907915472984314,-0.0,-6.384657780245108e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,301.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,9.077311551664025e-05,301.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,9.558846068102866e-05,301.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,7.060130883473903e-05,301.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,9.558846068102866e-05,301.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0004534305189736,285.6817932128906,294.1499938964844,286.11474609375,283.8970031738281,288.7479858398437,286.80718994140625,284.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671772713772,2.026149692468948e-09,0.0009671752341091,-0.0043595666065812,0.0,0.0,0.0,-0.0058172605931758,60.0,0.8453070521354675,-0.0,-6.377809569357852e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,301.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,9.077311551664025e-05,301.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,9.558846068102866e-05,301.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,7.060130883473903e-05,301.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,9.558846068102866e-05,301.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0004534305189736,285.6817932128906,294.1499938964844,286.11474609375,283.8970031738281,288.7479858398437,286.80718994140625,284.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671772713772,2.026149692468948e-09,0.0009671752341091,-0.0043595666065812,0.0,0.0,0.0,-0.0058172605931758,60.0,0.8453070521354675,-0.0,-6.377809569357852e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,301.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,9.07558060134761e-05,301.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,9.557023440720512e-05,301.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,7.058784831315279e-05,301.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,9.557023440720512e-05,301.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0004533440514933,285.67724609375,294.1499938964844,286.0120849609375,283.8550109863281,288.70196533203125,286.76385498046875,284.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.0045898274645424e-09,0.0009669907740317,-0.0043030716478824,0.0,0.0,0.0,-0.005806571803987,60.0,0.7781984806060791,-0.0,-6.37537809211608e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,301.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,9.07558060134761e-05,301.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,9.557023440720512e-05,301.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,7.058784831315279e-05,301.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,9.557023440720512e-05,301.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0004533440514933,285.67724609375,294.1499938964844,286.0120849609375,283.8550109863281,288.70196533203125,286.76385498046875,284.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.0045898274645424e-09,0.0009669907740317,-0.0043030716478824,0.0,0.0,0.0,-0.005806571803987,60.0,0.7781984806060791,-0.0,-6.37537809211608e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,301.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.078064613277093e-05,301.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,9.559639147482812e-05,301.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,7.060716598061845e-05,301.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,9.559639147482812e-05,301.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0004534681211225,285.6726379394531,294.1499938964844,285.9032287597656,283.81072998046875,288.6549377441406,286.7167053222656,284.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672572487033,2.035530188848611e-09,0.0009672552114352,-0.0043841474689543,0.0,0.0,0.0,-0.0058219097554683,60.0,0.7071061134338379,-0.0,-6.378867567491397e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,301.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.078064613277093e-05,301.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,9.559639147482812e-05,301.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,7.060716598061845e-05,301.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,9.559639147482812e-05,301.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0004534681211225,285.6726379394531,294.1499938964844,285.9032287597656,283.81072998046875,288.6549377441406,286.7167053222656,284.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672572487033,2.035530188848611e-09,0.0009672552114352,-0.0043841474689543,0.0,0.0,0.0,-0.0058219097554683,60.0,0.7071061134338379,-0.0,-6.378867567491397e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,301.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,9.084866178454833e-05,301.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,9.566801600158216e-05,301.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,7.066006946843117e-05,301.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.566801600158216e-05,301.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,0.0004538078792393,285.6679992675781,294.1499938964844,285.7888488769531,283.76434326171875,288.60675048828125,286.6634521484375,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679818758741,2.1202755107196936e-09,0.0009679797803983,-0.0046062134206295,0.0,0.0,0.0,-0.0058639207854866,60.0,0.6324318051338196,-0.0,-6.388430762171994e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,301.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,9.084866178454833e-05,301.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,9.566801600158216e-05,301.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,7.066006946843117e-05,301.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.566801600158216e-05,301.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,0.0004538078792393,285.6679992675781,294.1499938964844,285.7888488769531,283.76434326171875,288.60675048828125,286.6634521484375,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679818758741,2.1202755107196936e-09,0.0009679797803983,-0.0046062134206295,0.0,0.0,0.0,-0.0058639207854866,60.0,0.6324318051338196,-0.0,-6.388430762171994e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,301.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,9.089575905818492e-05,301.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,9.571760892868042e-05,301.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,7.069670391501859e-05,301.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.571760892868042e-05,301.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0004540431255009,285.6656494140625,294.1499938964844,285.7297668457031,283.7403564453125,288.58221435546875,286.6337890625,284.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684836259111,2.178948133035874e-09,0.00096848141402,-0.0047599575482308,0.0,0.0,0.0,-0.0058930073864758,60.0,0.5938268899917603,-0.0,-6.39505586264022e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,301.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.09481241251342e-05,301.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.577275341143832e-05,301.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,7.073743472574279e-05,301.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,9.577275341143832e-05,301.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.000454304710729,285.6632995605469,294.1499938964844,285.6695556640625,283.71588134765625,288.5573425292969,286.6018371582031,284.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041546341,2.244190611122576e-09,0.0009690393344499,-0.0049309176392853,0.0,0.0,0.0,-0.0059253508225083,60.0,0.5544469356536865,-0.0,-6.40242632243826e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,301.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,9.105630306294188e-05,301.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,9.58866730798036e-05,301.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,7.082156662363559e-05,301.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.58866730798036e-05,301.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,0.0004548450815491,285.6585693359375,294.1499938964844,285.5460510253906,283.66552734375,288.5066223144531,286.5306701660156,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701941744424,2.3789610281710342e-09,0.0009701917879283,-0.0052840653806924,0.0,0.0,0.0,-0.0059921625070273,60.0,0.4734900891780853,-0.0,-6.417666043034842e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,301.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,9.105630306294188e-05,301.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,9.58866730798036e-05,301.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,7.082156662363559e-05,301.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.58866730798036e-05,301.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,0.0004548450815491,285.6585693359375,294.1499938964844,285.5460510253906,283.66552734375,288.5066223144531,286.5306701660156,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701941744424,2.3789610281710342e-09,0.0009701917879283,-0.0052840653806924,0.0,0.0,0.0,-0.0059921625070273,60.0,0.4734900891780853,-0.0,-6.417666043034842e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,301.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,9.11503448151052e-05,301.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,9.598570613889024e-05,301.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,7.089471182553098e-05,301.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,9.598570613889024e-05,301.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.0004553148755803,285.6537780761719,294.1499938964844,285.4189758300781,283.6134338378906,288.45458984375,286.4498596191406,284.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711963357403,2.496130191431689e-09,0.0009711938328109,-0.0055910893715918,0.0,0.0,0.0,-0.0060502490960061,60.0,0.3897545039653778,-0.0,-6.430929744283277e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,301.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,9.11503448151052e-05,301.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,9.598570613889024e-05,301.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,7.089471182553098e-05,301.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,9.598570613889024e-05,301.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.0004553148755803,285.6537780761719,294.1499938964844,285.4189758300781,283.6134338378906,288.45458984375,286.4498596191406,284.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711963357403,2.496130191431689e-09,0.0009711938328109,-0.0055910893715918,0.0,0.0,0.0,-0.0060502490960061,60.0,0.3897545039653778,-0.0,-6.430929744283277e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,301.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,9.121946641243994e-05,301.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.605848754290491e-05,301.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,7.094847387634218e-05,301.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,9.605848754290491e-05,301.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0004556601052172,285.6489562988281,294.1499938964844,285.2890014648437,283.5596923828125,288.40118408203125,286.3606262207031,284.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719328372739,2.582239533310826e-09,0.0009719302179291,-0.0058167250826954,0.0,0.0,0.0,-0.0060929376631975,60.0,0.3036356270313263,-0.0,-6.440686206587999e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,301.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,9.121946641243994e-05,301.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.605848754290491e-05,301.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,7.094847387634218e-05,301.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,9.605848754290491e-05,301.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0004556601052172,285.6489562988281,294.1499938964844,285.2890014648437,283.5596923828125,288.40118408203125,286.3606262207031,284.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719328372739,2.582239533310826e-09,0.0009719302179291,-0.0058167250826954,0.0,0.0,0.0,-0.0060929376631975,60.0,0.3036356270313263,-0.0,-6.440686206587999e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,301.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.120503818849102e-05,301.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.604330261936413e-05,301.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,7.09372543497011e-05,301.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.604330261936413e-05,301.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0004555880732368,285.64410400390625,294.1499938964844,285.1568298339844,283.5045166015625,288.3464050292969,286.26513671875,284.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717799257487,2.564272127969502e-09,0.0009717773646116,-0.0057696439325809,0.0,0.0,0.0,-0.0060840342193841,60.0,0.2156010717153549,-0.0,-6.438649791107309e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,301.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.120503818849102e-05,301.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.604330261936413e-05,301.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,7.09372543497011e-05,301.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.604330261936413e-05,301.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0004555880732368,285.64410400390625,294.1499938964844,285.1568298339844,283.5045166015625,288.3464050292969,286.26513671875,284.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717799257487,2.564272127969502e-09,0.0009717773646116,-0.0057696439325809,0.0,0.0,0.0,-0.0060840342193841,60.0,0.2156010717153549,-0.0,-6.438649791107309e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,301.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,9.11312090465799e-05,301.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,9.596555173629896e-05,301.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,7.087983249220997e-05,301.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,9.596555173629896e-05,301.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,0.0004552192694973,285.64166259765625,294.1499938964844,285.090087890625,283.4764709472656,288.3185119628906,286.2186584472656,284.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709929581731,2.472288596067073e-09,0.0009709904552437,-0.0055286157876253,0.0,0.0,0.0,-0.0060384324751794,60.0,0.1709384024143219,-0.0,-6.428229681887387e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,301.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.106200013775378e-05,301.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.589266846887769e-05,301.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,7.082599768182263e-05,301.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.589266846887769e-05,301.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,0.0004548735450953,285.63922119140625,294.1499938964844,285.0230407714844,283.4481201171875,288.290283203125,286.173583984375,284.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702557581476,2.386065123261005e-09,0.0009702533716335,-0.0053026801906526,0.0,0.0,0.0,-0.0059956884942948,60.0,0.1260332018136978,-0.0,-6.418469666868988e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,301.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,9.089992090594023e-05,301.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,9.572199633112176e-05,301.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,7.06999417161569e-05,301.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,9.572199633112176e-05,301.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0004540639347396,285.6343078613281,294.1499938964844,284.88836669921875,283.39068603515625,288.23291015625,286.08868408203125,284.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685289114713,2.18414175634507e-09,0.0009685266995802,-0.0047735660336911,0.0,0.0,0.0,-0.0058955862186849,60.0,0.035836923867464,-0.0,-6.395642060397222e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,301.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,9.089992090594023e-05,301.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,9.572199633112176e-05,301.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,7.06999417161569e-05,301.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,9.572199633112176e-05,301.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0004540639347396,285.6343078613281,294.1499938964844,284.88836669921875,283.39068603515625,288.23291015625,286.08868408203125,284.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685289114713,2.18414175634507e-09,0.0009685266995802,-0.0047735660336911,0.0,0.0,0.0,-0.0058955862186849,60.0,0.035836923867464,-0.0,-6.395642060397222e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,301.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.072150714928284e-05,301.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,9.553411655360831e-05,301.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,7.05611746525392e-05,301.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,9.553411655360831e-05,301.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0004531727172434,285.62939453125,294.1499938964844,284.7534484863281,283.3324279785156,288.1743469238281,286.0121459960937,284.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666279074735,1.9618675572985467e-09,0.0009666259866207,-0.0041911215521395,0.0,0.0,0.0,-0.0057853953912854,60.0,-0.0544456019997596,-0.0,-6.370560612367626e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,301.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.072150714928284e-05,301.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,9.553411655360831e-05,301.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,7.05611746525392e-05,301.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,9.553411655360831e-05,301.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0004531727172434,285.62939453125,294.1499938964844,284.7534484863281,283.3324279785156,288.1743469238281,286.0121459960937,284.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666279074735,1.9618675572985467e-09,0.0009666259866207,-0.0041911215521395,0.0,0.0,0.0,-0.0057853953912854,60.0,-0.0544456019997596,-0.0,-6.370560612367626e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,301.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,9.056474664248526e-05,301.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.536903962725772e-05,301.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,7.043925143079832e-05,301.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,9.536903962725772e-05,301.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0004523896786849,285.6244506835937,294.1499938964844,284.6189270019531,283.27362060546875,288.11456298828125,285.94439697265625,284.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649575222283,1.766569668326667e-09,0.0009649557759985,-0.0036793616600334,0.0,0.0,0.0,-0.0056885764934122,60.0,-0.1443364918231964,-0.0,-6.348564340896702e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,301.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,9.056474664248526e-05,301.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.536903962725772e-05,301.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,7.043925143079832e-05,301.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,9.536903962725772e-05,301.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0004523896786849,285.6244506835937,294.1499938964844,284.6189270019531,283.27362060546875,288.11456298828125,285.94439697265625,284.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649575222283,1.766569668326667e-09,0.0009649557759985,-0.0036793616600334,0.0,0.0,0.0,-0.0056885764934122,60.0,-0.1443364918231964,-0.0,-6.348564340896702e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,301.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,9.050391963683067e-05,301.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,9.530498937238008e-05,301.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,7.039193587843329e-05,301.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,9.530498937238008e-05,301.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.000452085834695,285.6217041015625,294.1499938964844,284.5440368652344,283.24053955078125,288.08056640625,285.9095153808594,284.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643092635087,1.6907900635132472e-09,0.0009643075754866,-0.0034807878546416,0.0,0.0,0.0,-0.0056510083377361,60.0,-0.1943691521883011,-0.0,-6.340039249153051e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,301.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,9.047454659594224e-05,301.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,9.527405927656218e-05,301.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,7.036909664748237e-05,301.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,9.527405927656218e-05,301.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,0.0004519390931818,285.6195068359375,294.1499938964844,284.4854736328125,283.2145080566406,288.0536193847656,285.88262939453125,284.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639962227083,1.6541958913762755e-09,0.0009639945346862,-0.0033848960883915,0.0,0.0,0.0,-0.0056328666396439,60.0,-0.2335143387317657,-0.0,-6.335924496170264e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,301.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,9.046567720361054e-05,301.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,9.526470967102796e-05,301.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,7.03621917637065e-05,301.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,9.526470967102796e-05,301.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,0.000451894768048,285.6170349121094,294.1499938964844,284.4193725585937,283.1849060058594,288.02264404296875,285.8520812988281,284.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639014606364,1.6431415117423851e-09,0.0009638998308219,-0.0033559289295226,0.0,0.0,0.0,-0.005627385340631,60.0,-0.2777488827705383,-0.0,-6.33468175692542e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,301.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,9.047891944646835e-05,301.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,9.527866495773196e-05,301.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,7.037249451968819e-05,301.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,9.527866495773196e-05,301.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0004519609501585,285.61456298828125,294.1499938964844,284.3537902832031,283.1553649902344,287.9914245605469,285.82080078125,284.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640427888371,1.6596449770034383e-09,0.0009640411008149,-0.0033991748932749,0.0,0.0,0.0,-0.0056355679407715,60.0,-0.3217867016792297,-0.0,-6.336537694551225e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
