time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087420,301.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,9.05642082216218e-05,301.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,9.536847210256384e-05,301.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,7.04388294252567e-05,300.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,9.536847210256384e-05,301.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,0.0004523869429249,285.6095886230469,294.1499938964844,284.2244873046875,283.0964660644531,287.9281005859375,285.7518310546875,284.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649510029703,1.765894652727695e-09,0.0009649491985328,-0.0036775937769562,0.0,0.0,0.0,-0.0056882379576563,60.0,-0.4090055227279663,-0.0,-6.348488312823974e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,301.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,9.05642082216218e-05,301.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,9.536847210256384e-05,301.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,7.04388294252567e-05,300.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,9.536847210256384e-05,301.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,0.0004523869429249,285.6095886230469,294.1499938964844,284.2244873046875,283.0964660644531,287.9281005859375,285.7518310546875,284.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649510029703,1.765894652727695e-09,0.0009649491985328,-0.0036775937769562,0.0,0.0,0.0,-0.0056882379576563,60.0,-0.4090055227279663,-0.0,-6.348488312823974e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,301.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,9.06828572624363e-05,301.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,9.54934148467146e-05,301.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,7.053111039567739e-05,300.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,9.54934148467146e-05,301.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0004529796424321,285.6045837402344,294.1499938964844,284.0982360839844,283.0381774902344,287.863525390625,285.6698608398437,284.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662152151577,1.913715630408319e-09,0.0009662132943049,-0.0040649455040693,0.0,0.0,0.0,-0.0057615195401012,60.0,-0.49469655752182,-0.0,-6.365134197494626e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,301.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,9.06828572624363e-05,301.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,9.54934148467146e-05,301.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,7.053111039567739e-05,300.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,9.54934148467146e-05,301.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0004529796424321,285.6045837402344,294.1499938964844,284.0982360839844,283.0381774902344,287.863525390625,285.6698608398437,284.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662152151577,1.913715630408319e-09,0.0009662132943049,-0.0040649455040693,0.0,0.0,0.0,-0.0057615195401012,60.0,-0.49469655752182,-0.0,-6.365134197494626e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,301.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,9.07695502974093e-05,301.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,9.558470628689976e-05,301.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,7.059853669488803e-05,300.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.558470628689976e-05,301.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0004534127074293,285.5995483398437,294.1499938964844,283.9757385253906,282.98077392578125,287.7978820800781,285.5768737792969,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671391453593,2.0217258978050268e-09,0.0009671371080912,-0.0043479749001562,0.0,0.0,0.0,-0.0058150659315288,60.0,-0.5783867239952087,-0.0,-6.377310768357347e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,301.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,9.07695502974093e-05,301.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,9.558470628689976e-05,301.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,7.059853669488803e-05,300.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.558470628689976e-05,301.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0004534127074293,285.5995483398437,294.1499938964844,283.9757385253906,282.98077392578125,287.7978820800781,285.5768737792969,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671391453593,2.0217258978050268e-09,0.0009671371080912,-0.0043479749001562,0.0,0.0,0.0,-0.0058150659315288,60.0,-0.5783867239952087,-0.0,-6.377310768357347e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,301.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,9.07960784388706e-05,301.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,9.56126459641382e-05,301.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,7.061917131068185e-05,300.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,9.56126459641382e-05,301.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,0.0004535452171694,285.59454345703125,294.1499938964844,283.85760498046875,282.9245910644531,287.73126220703125,285.4776611328125,284.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674219763837,2.054775682935883e-09,0.0009674198809079,-0.0044345781207084,0.0,0.0,0.0,-0.0058314511552453,60.0,-0.659115195274353,-0.0,-6.38103898609188e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,301.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,9.07960784388706e-05,301.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,9.56126459641382e-05,301.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,7.061917131068185e-05,300.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,9.56126459641382e-05,301.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,0.0004535452171694,285.59454345703125,294.1499938964844,283.85760498046875,282.9245910644531,287.73126220703125,285.4776611328125,284.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674219763837,2.054775682935883e-09,0.0009674198809079,-0.0044345781207084,0.0,0.0,0.0,-0.0058314511552453,60.0,-0.659115195274353,-0.0,-6.38103898609188e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,301.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,9.07939174794592e-05,301.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,9.561036131344736e-05,301.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,7.061749056447297e-05,300.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,9.561036131344736e-05,301.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0004535343905445,285.5920104980469,294.1499938964844,283.8003845214844,282.8970947265625,287.6976013183594,285.4273986816406,284.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673988097347,2.052080061432093e-09,0.0009673967724665,-0.0044275145046412,0.0,0.0,0.0,-0.0058301142416894,60.0,-0.6982158422470093,-0.0,-6.380734873800975e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,301.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,9.079006122192368e-05,301.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,9.560630132909864e-05,301.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,7.061449286993593e-05,300.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,9.560630132909864e-05,301.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0004535151529125,285.5894775390625,294.1499938964844,283.7445373535156,282.8699951171875,287.66375732421875,285.3770751953125,284.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673578897491,2.0472776807167747e-09,0.0009673557942733,-0.004414930474013,0.0,0.0,0.0,-0.00582773424685,60.0,-0.7363869547843933,-0.0,-6.38019272969359e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,301.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,9.079478331841528e-05,301.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,9.561127808410674e-05,301.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,7.061815995257348e-05,300.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,9.561127808410674e-05,301.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0004535387270152,285.5844421386719,294.1499938964844,283.6371765136719,282.8173217773437,287.5956115722656,285.27618408203125,284.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674080647528,2.0531607525242634e-09,0.0009674060274846,-0.0044303461909294,0.0,0.0,0.0,-0.0058306502178311,60.0,-0.8102410435676575,-0.0,-6.38085637660879e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,301.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,9.079478331841528e-05,301.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,9.561127808410674e-05,301.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,7.061815995257348e-05,300.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,9.561127808410674e-05,301.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0004535387270152,285.5844421386719,294.1499938964844,283.6371765136719,282.8173217773437,287.5956115722656,285.27618408203125,284.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674080647528,2.0531607525242634e-09,0.0009674060274846,-0.0044303461909294,0.0,0.0,0.0,-0.0058306502178311,60.0,-0.8102410435676575,-0.0,-6.38085637660879e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,301.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,9.082971519092098e-05,301.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,9.564805804984644e-05,301.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,7.064533565426245e-05,300.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,9.564805804984644e-05,301.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0004537132335826,285.5793762207031,294.1499938964844,283.5361633300781,282.7669677734375,287.5267944335937,285.1726379394531,284.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967780360952,2.096682383267989e-09,0.0009677782654762,-0.00454438989982,0.0,0.0,0.0,-0.0058522261679172,60.0,-0.8800170421600342,-0.0,-6.385767647998365e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,301.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,9.082971519092098e-05,301.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,9.564805804984644e-05,301.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,7.064533565426245e-05,300.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,9.564805804984644e-05,301.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0004537132335826,285.5793762207031,294.1499938964844,283.5361633300781,282.7669677734375,287.5267944335937,285.1726379394531,284.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967780360952,2.096682383267989e-09,0.0009677782654762,-0.00454438989982,0.0,0.0,0.0,-0.0058522261679172,60.0,-0.8800170421600342,-0.0,-6.385767647998365e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,301.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,9.075304114958271e-05,301.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,9.556731674820183e-05,301.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,7.058569462969899e-05,300.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,9.556731674820183e-05,301.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0004533302271738,285.5743408203125,294.1499938964844,283.4422302246094,282.71923828125,287.45751953125,285.0723876953125,284.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966963765677,2.0011587942292412e-09,0.0009669617866165,-0.0042940806597471,0.0,0.0,0.0,-0.0058048726059496,60.0,-0.944876492023468,-0.0,-6.37499084632509e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,301.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,9.075304114958271e-05,301.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,9.556731674820183e-05,301.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,7.058569462969899e-05,300.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,9.556731674820183e-05,301.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0004533302271738,285.5743408203125,294.1499938964844,283.4422302246094,282.71923828125,287.45751953125,285.0723876953125,284.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966963765677,2.0011587942292412e-09,0.0009669617866165,-0.0042940806597471,0.0,0.0,0.0,-0.0058048726059496,60.0,-0.944876492023468,-0.0,-6.37499084632509e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,301.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,9.068483632290736e-05,301.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,9.549550304654986e-05,301.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,7.05326528986916e-05,300.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,9.549550304654986e-05,301.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.0004529895377345,285.57110595703125,294.1499938964844,283.3860778808594,282.6902770996094,287.4130249023437,285.013671875,284.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662370430305,1.916192315931653e-09,0.0009662351221777,-0.0040714344941079,0.0,0.0,0.0,-0.0057627502828836,60.0,-0.9834604859352112,-0.0,-6.36541344078978e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,301.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.066118946066126e-05,301.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,9.547059744363652e-05,301.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,7.051425927784294e-05,300.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,9.547059744363652e-05,301.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,0.0004528714052867,285.5692749023437,294.1499938964844,283.35595703125,282.674560546875,287.3879699707031,284.9819641113281,284.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659849456511,1.886728329125731e-09,0.0009659830247983,-0.0039942269213497,0.0,0.0,0.0,-0.0057481434196233,60.0,-1.0041961669921875,-0.0,-6.36209378512831e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,301.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,9.06317072804086e-05,301.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,9.54395509324968e-05,301.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,7.049132545944303e-05,300.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,9.54395509324968e-05,301.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0004527241399046,285.5667419433594,294.1499938964844,283.31591796875,282.6534729003906,287.3531494140625,284.93927001953125,284.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656707989051,1.849998487735149e-09,0.00096566893626,-0.0038979798555374,0.0,0.0,0.0,-0.0057299346663057,60.0,-1.0318543910980225,-0.0,-6.357956294777979e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,301.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,9.060434240382163e-05,301.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,9.541073814034462e-05,301.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,7.047004328342155e-05,300.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,9.541073814034462e-05,301.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,0.0004525874392129,285.5642395019531,294.1499938964844,283.278076171875,282.63330078125,287.3182983398437,284.89801025390625,284.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.815909089764034e-09,0.0009653774322941,-0.0038086515851318,0.0,0.0,0.0,-0.0057130348868668,60.0,-1.0581985712051392,-0.0,-6.354117942919403e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,301.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,9.055313421413302e-05,301.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,9.53568160184659e-05,301.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,7.04302146914415e-05,300.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,9.53568160184659e-05,301.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0004523316747508,285.5591735839844,294.1499938964844,283.2091979980469,282.5957946777344,287.2486267089844,284.81951904296875,284.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648336563259,1.752114453523745e-09,0.0009648319100961,-0.0036414833739399,0.0,0.0,0.0,-0.005681409034878,60.0,-1.1064268350601196,-0.0,-6.346937908574546e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,301.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,9.055313421413302e-05,301.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,9.53568160184659e-05,301.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,7.04302146914415e-05,300.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,9.53568160184659e-05,301.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0004523316747508,285.5591735839844,294.1499938964844,283.2091979980469,282.5957946777344,287.2486267089844,284.81951904296875,284.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648336563259,1.752114453523745e-09,0.0009648319100961,-0.0036414833739399,0.0,0.0,0.0,-0.005681409034878,60.0,-1.1064268350601196,-0.0,-6.346937908574546e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,301.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,9.050391963683067e-05,301.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,9.530498937238008e-05,301.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,7.03919431543909e-05,300.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.530498937238008e-05,301.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.000452085834695,285.5541381835937,294.1499938964844,283.1499938964844,282.5624389648437,287.1791381835937,284.7464294433594,284.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643093217164,1.6908037192564507e-09,0.0009643076336942,-0.0034808237105607,0.0,0.0,0.0,-0.0056510148569941,60.0,-1.148640275001526,-0.0,-6.340040670238524e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,301.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,9.050391963683067e-05,301.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,9.530498937238008e-05,301.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,7.03919431543909e-05,300.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.530498937238008e-05,301.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.000452085834695,285.5541381835937,294.1499938964844,283.1499938964844,282.5624389648437,287.1791381835937,284.7464294433594,284.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643093217164,1.6908037192564507e-09,0.0009643076336942,-0.0034808237105607,0.0,0.0,0.0,-0.0056510148569941,60.0,-1.148640275001526,-0.0,-6.340040670238524e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,301.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,9.045519982464612e-05,301.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,9.525367931928486e-05,301.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,7.035404269117862e-05,300.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,9.525367931928486e-05,301.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0004518424393609,285.5491027832031,294.1499938964844,283.09649658203125,282.5314636230469,287.10992431640625,284.67840576171875,284.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637901675887,1.6301004990282302e-09,0.0009637885377742,-0.0033217556774616,0.0,0.0,0.0,-0.0056209214963018,60.0,-1.1859077215194702,-0.0,-6.333215907261548e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,301.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,9.045519982464612e-05,301.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,9.525367931928486e-05,301.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,7.035404269117862e-05,300.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,9.525367931928486e-05,301.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0004518424393609,285.5491027832031,294.1499938964844,283.09649658203125,282.5314636230469,287.10992431640625,284.67840576171875,284.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637901675887,1.6301004990282302e-09,0.0009637885377742,-0.0033217556774616,0.0,0.0,0.0,-0.0056209214963018,60.0,-1.1859077215194702,-0.0,-6.333215907261548e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,301.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,9.040726581588387e-05,301.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,9.520320600131528e-05,301.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,7.031676068436354e-05,300.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,9.520320600131528e-05,301.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0004516030312515,285.5440673828125,294.1499938964844,283.04425048828125,282.5008850097656,287.041015625,284.61529541015625,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632794535718,1.5703885969386982e-09,0.000963277881965,-0.003165285103023,0.0,0.0,0.0,-0.0055913194082677,60.0,-1.2206947803497314,-0.0,-6.326506252207764e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,301.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,9.040726581588387e-05,301.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,9.520320600131528e-05,301.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,7.031676068436354e-05,300.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,9.520320600131528e-05,301.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0004516030312515,285.5440673828125,294.1499938964844,283.04425048828125,282.5008850097656,287.041015625,284.61529541015625,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632794535718,1.5703885969386982e-09,0.000963277881965,-0.003165285103023,0.0,0.0,0.0,-0.0055913194082677,60.0,-1.2206947803497314,-0.0,-6.326506252207764e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,301.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,9.038484131451696e-05,301.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,9.517959551885724e-05,301.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,7.029932021396235e-05,300.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,9.517959551885724e-05,301.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0004514910106081,285.54156494140625,294.1499938964844,283.01861572265625,282.4857482910156,287.0066833496094,284.5854187011719,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630405111238,1.5424521659923583e-09,0.0009630389395169,-0.0030920796561986,0.0,0.0,0.0,-0.0055774701759219,60.0,-1.237628698348999,-0.0,-6.323368495486649e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,301.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,9.036728442879394e-05,301.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.5161100034602e-05,301.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,7.028566324152052e-05,300.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,9.5161100034602e-05,301.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0004514032916631,285.5390625,294.1499938964844,282.9932556152344,282.470703125,286.9724426269531,284.55645751953125,284.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628533734939,1.5205743331137e-09,0.0009628518600948,-0.0030347504653036,0.0,0.0,0.0,-0.0055666239932179,60.0,-1.2543439865112305,-0.0,-6.320911438706389e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,301.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,9.034088725456968e-05,301.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,9.51332986005582e-05,301.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,7.02651304891333e-05,300.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,9.51332986005582e-05,301.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0004512714222073,285.5340270996094,294.1499938964844,282.9435119628906,282.4408874511719,286.9042053222656,284.4999694824219,284.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625722304917,1.4876873066782535e-09,0.0009625707753002,-0.0029485721606761,0.0,0.0,0.0,-0.0055503211915493,60.0,-1.2872480154037476,-0.0,-6.31721945865138e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,301.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,9.034088725456968e-05,301.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,9.51332986005582e-05,301.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,7.02651304891333e-05,300.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,9.51332986005582e-05,301.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0004512714222073,285.5340270996094,294.1499938964844,282.9435119628906,282.4408874511719,286.9042053222656,284.4999694824219,284.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625722304917,1.4876873066782535e-09,0.0009625707753002,-0.0029485721606761,0.0,0.0,0.0,-0.0055503211915493,60.0,-1.2872480154037476,-0.0,-6.31721945865138e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,301.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,9.023913298733532e-05,301.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,9.502615284873173e-05,301.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.018598989816383e-05,300.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,9.502615284873173e-05,301.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0004507631529122,285.5290222167969,294.1499938964844,282.8949584960937,282.4114074707031,286.8363647460937,284.4512023925781,284.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614882874302,1.360924706261812e-09,0.0009614868904463,-0.0026163985021412,0.0,0.0,0.0,-0.0054874797351658,60.0,-1.3186126947402954,-0.0,-6.302997235252408e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,301.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,9.023913298733532e-05,301.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,9.502615284873173e-05,301.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.018598989816383e-05,300.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,9.502615284873173e-05,301.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0004507631529122,285.5290222167969,294.1499938964844,282.8949584960937,282.4114074707031,286.8363647460937,284.4512023925781,284.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614882874302,1.360924706261812e-09,0.0009614868904463,-0.0026163985021412,0.0,0.0,0.0,-0.0054874797351658,60.0,-1.3186126947402954,-0.0,-6.302997235252408e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,301.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,9.015182149596512e-05,301.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,9.49342138483189e-05,301.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,7.011808338575065e-05,300.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,9.49342138483189e-05,301.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0004503270320128,285.5240478515625,294.1499938964844,282.84765625,282.3822326660156,286.7689514160156,284.4111328125,284.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605578961782,1.252151160535675e-09,0.0009605566156096,-0.0023313639685511,0.0,0.0,0.0,-0.005433555226773,60.0,-1.3488411903381348,-0.0,-6.29080645353497e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,301.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,9.015182149596512e-05,301.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,9.49342138483189e-05,301.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,7.011808338575065e-05,300.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,9.49342138483189e-05,301.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0004503270320128,285.5240478515625,294.1499938964844,282.84765625,282.3822326660156,286.7689514160156,284.4111328125,284.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605578961782,1.252151160535675e-09,0.0009605566156096,-0.0023313639685511,0.0,0.0,0.0,-0.005433555226773,60.0,-1.3488411903381348,-0.0,-6.29080645353497e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,301.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,9.009893256006762e-05,301.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,9.487850911682472e-05,301.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,7.007694512140006e-05,300.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,9.487850911682472e-05,301.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,0.0004500628274399,285.5204467773437,294.1499938964844,282.8143310546875,282.3614501953125,286.7206420898437,284.3864440917969,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599942713975,1.186254983132073e-09,0.0009599931072443,-0.0021586865186691,0.0,0.0,0.0,-0.0054008876904845,60.0,-1.3701636791229248,-0.0,-6.283426756681365e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
