time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089640,301.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,9.007766493596137e-05,301.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,9.485612099524587e-05,301.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,7.006040686974302e-05,300.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,9.485612099524587e-05,301.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0004499565984588,285.5190734863281,294.1499938964844,282.8015441894531,282.3533935546875,286.7019348144531,284.37762451171875,284.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597677271813,1.159763618474585e-09,0.000959766563028,-0.0020892673637717,0.0,0.0,0.0,-0.0053877546451985,60.0,-1.378355622291565,-0.0,-6.280461661845038e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,301.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,9.003828017739579e-05,301.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.481464803684504e-05,301.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,7.002977508818731e-05,300.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,9.481464803684504e-05,301.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0004497598565649,285.5166015625,294.1499938964844,282.7789306640625,282.3390808105469,286.6687316894531,284.3634033203125,284.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009542961488477,1.1056394688679916e-09,0.0009542950429022,-0.001952446415089,0.0,0.0,0.0,-0.005335746333003,60.0,-1.3893917798995972,-0.0,-6.27497129812582e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,301.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.002337901620194e-05,301.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,9.479895379627123e-05,301.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,7.001818448770791e-05,300.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,9.479895379627123e-05,301.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0004496854380704,285.531494140625,294.1499938964844,282.7566223144531,282.3248291015625,286.63885498046875,284.3497619628906,284.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732617716304,1.0060682287260647e-09,0.0008732607821002,-0.0017717073205858,0.0,0.0,0.0,-0.0048833386972546,60.0,-1.3212288618087769,-0.0,-6.272893671166457e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,301.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,4.466561949811876e-05,301.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,4.703504600911401e-05,301.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,3.4739925467874855e-05,300.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,4.703504600911401e-05,301.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,0.0002231140097137,285.5323791503906,294.1499938964844,282.7128601074219,282.2965393066406,286.5885314941406,284.32720947265625,284.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006409678026102,7.60565388446821e-10,0.0006409670459106,-0.0013585712295025,0.0,0.0,0.0,-0.0035851823631674,60.0,-1.1181012392044067,-0.0,-1.5442015666167208e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,301.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,4.466561949811876e-05,301.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,4.703504600911401e-05,301.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,3.4739925467874855e-05,300.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,4.703504600911401e-05,301.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,0.0002231140097137,285.5323791503906,294.1499938964844,282.7128601074219,282.2965393066406,286.5885314941406,284.32720947265625,284.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006409678026102,7.60565388446821e-10,0.0006409670459106,-0.0013585712295025,0.0,0.0,0.0,-0.0035851823631674,60.0,-1.1181012392044067,-0.0,-1.5442015666167208e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,301.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,2.195161505369469e-05,301.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,2.3116108422982503e-05,301.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,1.7073478375095874e-05,300.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,2.3116108422982503e-05,301.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001096528649213,285.5619812011719,294.1499938964844,282.6703186035156,282.2684936523437,286.5486145019531,284.3215026855469,284.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006250870646908,6.84359124925038e-10,0.0006250864244066,-0.0011741048656404,0.0,0.0,0.0,-0.0034611735027283,60.0,-0.8021122813224792,-0.0,-3.729840436506038e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,301.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,2.195161505369469e-05,301.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,2.3116108422982503e-05,301.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,1.7073478375095874e-05,300.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,2.3116108422982503e-05,301.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001096528649213,285.5619812011719,294.1499938964844,282.6703186035156,282.2684936523437,286.5486145019531,284.3215026855469,284.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006250870646908,6.84359124925038e-10,0.0006250864244066,-0.0011741048656404,0.0,0.0,0.0,-0.0034611735027283,60.0,-0.8021122813224792,-0.0,-3.729840436506038e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,301.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,3.4302047424716875e-05,301.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,3.612170621636324e-05,301.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,2.667937042133417e-05,300.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,3.612170621636324e-05,301.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0001713458332233,285.6135559082031,294.1499938964844,282.62890625,282.2406921386719,286.5180053710937,284.3246459960937,284.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003589970583561,4.5063211495666167e-10,0.0003589965926948,-0.0008257228182628,0.0,0.0,0.0,-0.0020231222733855,60.0,-0.6401323676109314,-0.0,-9.107462339841277e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,301.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,3.4302047424716875e-05,301.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,3.612170621636324e-05,301.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,2.667937042133417e-05,300.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,3.612170621636324e-05,301.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0001713458332233,285.6135559082031,294.1499938964844,282.62890625,282.2406921386719,286.5180053710937,284.3246459960937,284.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003589970583561,4.5063211495666167e-10,0.0003589965926948,-0.0008257228182628,0.0,0.0,0.0,-0.0020231222733855,60.0,-0.6401323676109314,-0.0,-9.107462339841277e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,301.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,3.131000994471833e-05,301.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,3.297094735899009e-05,301.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,2.4352229957003143e-05,300.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,3.297094735899009e-05,301.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001563999830977,285.6190795898437,294.1499938964844,282.5886535644531,282.21307373046875,286.5027770996094,284.3230895996094,284.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336050431244,4.172565348792289e-10,0.0003336046065669,-0.0007633698405697,0.0,0.0,0.0,-0.0018791041802614,60.0,-0.5580694079399109,-0.0,-7.587937389530452e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,301.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,3.131000994471833e-05,301.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,3.297094735899009e-05,301.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,2.4352229957003143e-05,300.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,3.297094735899009e-05,301.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001563999830977,285.6190795898437,294.1499938964844,282.5886535644531,282.21307373046875,286.5027770996094,284.3230895996094,284.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336050431244,4.172565348792289e-10,0.0003336046065669,-0.0007633698405697,0.0,0.0,0.0,-0.0018791041802614,60.0,-0.5580694079399109,-0.0,-7.587937389530452e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,301.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,3.0910581699572504e-05,301.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,3.255033152527176e-05,301.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,2.404156475677155e-05,300.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,3.255033152527176e-05,301.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,0.0001544047700008,285.6222839355469,294.1499938964844,282.5689697265625,282.1993408203125,286.4956970214844,284.3228454589844,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003290941531304,4.116780527585462e-10,0.0003290937456768,-0.0007532148738391,0.0,0.0,0.0,-0.0018537344876676,60.0,-0.5433148741722107,-0.0,-7.395570822410491e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,301.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,2.805475014611148e-05,301.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,2.9543003620347008e-05,301.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,2.182036223530304e-05,300.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,2.9543003620347008e-05,301.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0001401392946718,285.62481689453125,294.1499938964844,282.549560546875,282.1856689453125,286.487548828125,284.32342529296875,284.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003386365133337,4.136541109645009e-10,0.0003386361058801,-0.0007488675764761,0.0,0.0,0.0,-0.0019013761775568,60.0,-0.545769989490509,-0.0,-6.092143678415596e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,301.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,2.9154549338272773e-05,301.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,3.0701143259648234e-05,301.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,2.267576019221451e-05,300.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,3.0701143259648234e-05,301.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001456330064684,285.6275634765625,294.1499938964844,282.5115966796875,282.1584167480469,286.4814453125,284.324462890625,284.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003061023307964,3.839877582567652e-10,0.0003061019233427,-0.0007034084992483,0.0,0.0,0.0,-0.0017248819349333,60.0,-0.4810086786746979,-0.0,-6.579152778130037e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,301.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,2.9154549338272773e-05,301.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,3.0701143259648234e-05,301.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,2.267576019221451e-05,300.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,3.0701143259648234e-05,301.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001456330064684,285.6275634765625,294.1499938964844,282.5115966796875,282.1584167480469,286.4814453125,284.324462890625,284.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003061023307964,3.839877582567652e-10,0.0003061019233427,-0.0007034084992483,0.0,0.0,0.0,-0.0017248819349333,60.0,-0.4810086786746979,-0.0,-6.579152778130037e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,301.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,2.5823168471106328e-05,301.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,2.719304029596969e-05,301.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,2.0084686184418388e-05,300.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,2.719304029596969e-05,301.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.0001289920764975,285.63287353515625,294.1499938964844,282.4747314453125,282.1313171386719,286.4707946777344,284.3275756835937,284.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002751439169514,3.4413608074324016e-10,0.0002751435677055,-0.0006295960629358,0.0,0.0,0.0,-0.0015498083084821,60.0,-0.4741258323192596,-0.0,-5.161505001183286e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,301.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,2.5823168471106328e-05,301.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,2.719304029596969e-05,301.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,2.0084686184418388e-05,300.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,2.719304029596969e-05,301.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.0001289920764975,285.63287353515625,294.1499938964844,282.4747314453125,282.1313171386719,286.4707946777344,284.3275756835937,284.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002751439169514,3.4413608074324016e-10,0.0002751435677055,-0.0006295960629358,0.0,0.0,0.0,-0.0015498083084821,60.0,-0.4741258323192596,-0.0,-5.161505001183286e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,301.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,2.023287925112527e-05,301.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,2.1306195776560344e-05,301.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,1.5736683053546585e-05,300.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,2.1306195776560344e-05,301.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,0.0001010674168355,285.6385803222656,294.1499938964844,282.4389953613281,282.1043395996094,286.46368408203125,284.3323059082031,284.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002193561085732,2.7341859332175034e-10,0.0002193558466387,-0.0004994663759134,0.0,0.0,0.0,-0.0012349938042461,60.0,-0.4135513007640838,-0.0,-3.168638240680366e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,301.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,2.023287925112527e-05,301.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,2.1306195776560344e-05,301.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,1.5736683053546585e-05,300.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,2.1306195776560344e-05,301.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,0.0001010674168355,285.6385803222656,294.1499938964844,282.4389953613281,282.1043395996094,286.46368408203125,284.3323059082031,284.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002193561085732,2.7341859332175034e-10,0.0002193558466387,-0.0004994663759134,0.0,0.0,0.0,-0.0012349938042461,60.0,-0.4135513007640838,-0.0,-3.168638240680366e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,301.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,1.3146171113476155e-05,301.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,1.38435516419122e-05,301.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,1.0224799552815966e-05,300.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,1.38435516419122e-05,301.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,6.566784577444196e-05,285.6415100097656,294.1499938964844,282.4112243652344,282.0828552246094,286.4668884277344,284.3329772949219,284.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001801962062017,2.1538287819922167e-10,0.000180195987923,-0.0003860493307001,0.0,0.0,0.0,-0.0010088625131174,60.0,-0.2042423486709594,-0.0,-1.337691180047784e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,301.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,1.4555967936757952e-05,301.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,1.5328136214520782e-05,301.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,1.1321308193146253e-05,300.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,1.5328136214520782e-05,301.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,7.271007780218497e-05,285.6422424316406,294.1499938964844,282.4043884277344,282.0774841308594,286.46630859375,284.33404541015625,284.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154742563609,1.9363137482297788e-10,0.0001547423744341,-0.0003543178609106,0.0,0.0,0.0,-0.000871674332302,60.0,-0.2096642404794693,-0.0,-1.639983482348839e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,301.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,1.196729590446921e-05,301.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,1.2602139577211346e-05,301.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,9.307897016697098e-06,300.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,1.2602139577211346e-05,301.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,5.977912223897874e-05,285.643310546875,294.1499938964844,282.3874816894531,282.0640869140625,286.4649658203125,284.3363037109375,284.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127511753817,1.5948491138839668e-10,0.0001275116082979,-0.0002917770761996,0.0,0.0,0.0,-0.0007182372501119,60.0,-0.2228768765926361,-0.0,-1.108534930516214e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,301.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,9.716745807963887e-06,301.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,1.0232201020698994e-05,301.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,7.557468507002341e-06,300.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,1.0232201020698994e-05,301.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,4.853715654462576e-05,285.6441345214844,294.1499938964844,282.370849609375,282.0507202148437,286.46435546875,284.337890625,284.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035324239637,1.2949280536744823e-10,0.0001035322929965,-0.0002369064604863,0.0,0.0,0.0,-0.0005831684102304,60.0,-0.2024944722652435,-0.0,-7.308006977346793e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,301.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,6.222710908332374e-06,301.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,6.552814284077613e-06,301.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,4.839886514673708e-06,300.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,6.552814284077613e-06,301.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,3.1083731300896034e-05,285.6451110839844,294.1499938964844,282.33837890625,282.0240173339844,286.4637145996094,284.3398132324219,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.630329153267667e-05,8.292858066916152e-11,6.63032042211853e-05,-0.0001517174823675,0.0,0.0,0.0,-0.0003734673373401,60.0,-0.1485100835561752,-0.0,-2.9972058168681315e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,301.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,6.222710908332374e-06,301.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,6.552814284077613e-06,301.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,4.839886514673708e-06,300.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,6.552814284077613e-06,301.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,3.1083731300896034e-05,285.6451110839844,294.1499938964844,282.33837890625,282.0240173339844,286.4637145996094,284.3398132324219,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.630329153267667e-05,8.292858066916152e-11,6.63032042211853e-05,-0.0001517174823675,0.0,0.0,0.0,-0.0003734673373401,60.0,-0.1485100835561752,-0.0,-2.9972058168681315e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,301.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,4.161270680924645e-06,301.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,4.38201823271811e-06,301.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,3.2365437618864235e-06,300.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,4.38201823271811e-06,301.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,2.078640864056069e-05,285.64556884765625,294.1499938964844,282.3070068359375,281.9973449707031,286.46343994140625,284.3407287597656,284.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.433847061591223e-05,5.5456181313751074e-11,4.433841240825132e-05,-0.0001014568624668,0.0,0.0,0.0,-0.0002497458481229,60.0,-0.1032243371009826,-0.0,-1.3403221588159648e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,301.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,4.161270680924645e-06,301.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,4.38201823271811e-06,301.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,3.2365437618864235e-06,300.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,4.38201823271811e-06,301.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,2.078640864056069e-05,285.64556884765625,294.1499938964844,282.3070068359375,281.9973449707031,286.46343994140625,284.3407287597656,284.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.433847061591223e-05,5.5456181313751074e-11,4.433841240825132e-05,-0.0001014568624668,0.0,0.0,0.0,-0.0002497458481229,60.0,-0.1032243371009826,-0.0,-1.3403221588159648e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,301.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,2.9610639558086405e-06,301.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,3.1181430131255183e-06,301.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,2.303049768670462e-06,300.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,3.1181430131255183e-06,301.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,1.4791127796343062e-05,285.6457824707031,294.1499938964844,282.2767028808594,281.970703125,286.4633178710937,284.3411865234375,284.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.155014564981684e-05,3.9461250239680717e-11,3.155010563204996e-05,-7.219421968329698e-05,0.0,0.0,0.0,-0.0001777129073161,60.0,-0.0728185325860977,-0.0,-6.786610162734519e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,301.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,2.9610639558086405e-06,301.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,3.1181430131255183e-06,301.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,2.303049768670462e-06,300.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,3.1181430131255183e-06,301.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,1.4791127796343062e-05,285.6457824707031,294.1499938964844,282.2767028808594,281.970703125,286.4633178710937,284.3411865234375,284.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.155014564981684e-05,3.9461250239680717e-11,3.155010563204996e-05,-7.219421968329698e-05,0.0,0.0,0.0,-0.0001777129073161,60.0,-0.0728185325860977,-0.0,-6.786610162734519e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,301.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,2.201059942308348e-06,301.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,2.317822008990333e-06,301.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,1.7119355106842704e-06,300.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,2.317822008990333e-06,301.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,1.0994749573001172e-05,285.6459045410156,294.1499938964844,282.2474365234375,281.9440612792969,286.4632263183594,284.3414611816406,284.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.3452275854651816e-05,2.9332872936160825e-11,2.345224675082136e-05,-5.366439290810376e-05,0.0,0.0,0.0,-0.0001320999435847,60.0,-0.0533207543194294,-0.0,-3.7499114924344206e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,301.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,2.201059942308348e-06,301.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,2.317822008990333e-06,301.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,1.7119355106842704e-06,300.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,2.317822008990333e-06,301.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,1.0994749573001172e-05,285.6459045410156,294.1499938964844,282.2474365234375,281.9440612792969,286.4632263183594,284.3414611816406,284.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.3452275854651816e-05,2.9332872936160825e-11,2.345224675082136e-05,-5.366439290810376e-05,0.0,0.0,0.0,-0.0001320999435847,60.0,-0.0533207543194294,-0.0,-3.7499114924344206e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,301.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,1.857767188084836e-06,301.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,1.9563183286663843e-06,301.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,1.4449300351770944e-06,300.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,1.9563183286663843e-06,301.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,9.279931873606984e-06,285.6459350585937,294.1499938964844,282.2331848144531,281.9307556152344,286.4632263183594,284.341552734375,284.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9794670151895843e-05,2.475808447144345e-11,1.97946446860442e-05,-4.5294800656847656e-05,0.0,0.0,0.0,-0.0001114976621465,60.0,-0.0453338883817195,-0.0,-2.6714059783716767e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,301.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,1.5344703570008278e-06,301.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,1.6158711559910444e-06,301.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,1.1934769190702357e-06,300.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,1.6158711559910444e-06,301.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,7.664997610845603e-06,285.6459655761719,294.1499938964844,282.2192077636719,281.9174194335937,286.46319580078125,284.3415832519531,284.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.634991349419579e-05,2.044957259084157e-11,1.6349891666322947e-05,-3.7412399251479656e-05,0.0,0.0,0.0,-9.20943421078846e-05,60.0,-0.0384259931743145,-0.0,-1.8225284129091968e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,301.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,9.49415323248104e-07,301.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,9.997800134442514e-07,301.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,7.384340960925329e-07,300.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,9.997800134442514e-07,301.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,4.742526016343618e-06,285.64599609375,294.1499938964844,282.1920166015625,281.8907165527344,286.46319580078125,284.3416442871094,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0116089470102452e-05,1.2652650628608427e-11,1.0116076737176629e-05,-2.314797166036442e-05,0.0,0.0,0.0,-5.698102177120745e-05,60.0,-0.0258311685174703,-0.0,-6.977016187015295e-12,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,301.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,9.49415323248104e-07,301.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,9.997800134442514e-07,301.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,7.384340960925329e-07,300.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,9.997800134442514e-07,301.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,4.742526016343618e-06,285.64599609375,294.1499938964844,282.1920166015625,281.8907165527344,286.46319580078125,284.3416442871094,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0116089470102452e-05,1.2652650628608427e-11,1.0116076737176629e-05,-2.314797166036442e-05,0.0,0.0,0.0,-5.698102177120745e-05,60.0,-0.0258311685174703,-0.0,-6.977016187015295e-12,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,301.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,5.044137765253254e-07,301.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,5.311720201461867e-07,301.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,3.923218230283965e-07,300.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,5.311720201461867e-07,301.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,2.519651388865896e-06,285.64599609375,294.1499938964844,282.1658630371094,281.86395263671875,286.46319580078125,284.3416442871094,284.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.374613920139382e-06,6.722259901503769e-12,5.374607098929118e-06,-1.2298339242988732e-05,0.0,0.0,0.0,-3.0273658921942115e-05,60.0,-0.0157626159489154,-0.0,-1.9693875436682658e-12,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,301.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,5.044137765253254e-07,301.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,5.311720201461867e-07,301.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,3.923218230283965e-07,300.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,5.311720201461867e-07,301.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,2.519651388865896e-06,285.64599609375,294.1499938964844,282.1658630371094,281.86395263671875,286.46319580078125,284.3416442871094,284.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.374613920139382e-06,6.722259901503769e-12,5.374607098929118e-06,-1.2298339242988732e-05,0.0,0.0,0.0,-3.0273658921942115e-05,60.0,-0.0157626159489154,-0.0,-1.9693875436682658e-12,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
