time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091860,301.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.3030537477097826e-07,301.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.425226455216034e-07,301.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.7912640259964976e-07,300.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.425226455216034e-07,301.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.1504230315040331e-06,285.64599609375,294.1499938964844,282.14068603515625,281.8370666503906,286.46319580078125,284.3416442871094,284.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.453966317261802e-06,3.069272917419208e-12,2.4539633614040213e-06,-5.615216196019901e-06,0.0,0.0,0.0,-1.3822471373714508e-05,60.0,-0.0087232114747166,-0.0,-4.1054941564422354e-13,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,301.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.3030537477097826e-07,301.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.425226455216034e-07,301.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.7912640259964976e-07,300.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.425226455216034e-07,301.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.1504230315040331e-06,285.64599609375,294.1499938964844,282.14068603515625,281.8370666503906,286.46319580078125,284.3416442871094,284.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.453966317261802e-06,3.069272917419208e-12,2.4539633614040213e-06,-5.615216196019901e-06,0.0,0.0,0.0,-1.3822471373714508e-05,60.0,-0.0087232114747166,-0.0,-4.1054941564422354e-13,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,301.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,9.81545653644389e-08,301.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,1.0336147937550777e-07,301.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,7.634243814891306e-08,300.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,1.0336147937550777e-07,301.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,4.903023409497109e-07,285.64599609375,294.1499938964844,282.119384765625,281.8133544921875,286.46319580078125,284.3416442871094,284.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0458779797772877e-06,1.308148359600858e-12,1.045876615535235e-06,-2.3931900159368524e-06,0.0,0.0,0.0,-5.891124601475895e-06,60.0,-0.0047802757471799,-0.0,-7.457242831056254e-14,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,301.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,8.644936144719395e-08,301.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,9.103533926690945e-08,301.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,6.723839618416605e-08,300.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,9.103533926690945e-08,301.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,4.318324613450386e-07,285.64599609375,294.1499938964844,282.1165466308594,281.8100891113281,286.46319580078125,284.3416442871094,284.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.211596534441924e-07,1.1521253786075936e-12,9.211585165758152e-07,-2.107805585183087e-06,0.0,0.0,0.0,-5.188630893826485e-06,60.0,-0.0043717958033084,-0.0,-5.784700382550564e-14,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,301.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,3.752699839765229e-08,301.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,3.95177366385724e-08,301.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,2.91876656177692e-08,300.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,3.95177366385724e-08,301.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.874551287528448e-07,285.64599609375,294.1499938964844,282.1048278808594,281.79656982421875,286.46319580078125,284.3416442871094,284.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.998739259714057e-07,5.001331380288798e-13,3.998734428023454e-07,-9.149909487859986e-07,0.0,0.0,0.0,-2.252374542877078e-06,60.0,-0.0026990689802914,-0.0,-1.0900463610083802e-14,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,301.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.0498555741710334e-08,301.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.1585966791803912e-08,301.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.5943321329814353e-08,300.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.1585966791803912e-08,301.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.0239453018812129e-07,285.64599609375,294.1499938964844,282.0933837890625,281.7829895019531,286.46319580078125,284.3416442871094,284.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.185995668924079e-07,2.733638781917541e-13,2.185992968861683e-07,-5.000846385883051e-07,0.0,0.0,0.0,-1.2312812032178044e-06,60.0,-0.001821591053158,-0.0,-3.252398994384436e-15,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,301.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.801572529520513e-09,301.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.95019075835512e-09,301.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,2.179000757607241e-09,300.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.95019075835512e-09,301.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.3994434944208932e-08,285.64599609375,294.1499938964844,282.0711975097656,281.7557067871094,286.46319580078125,284.3416442871094,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.9853055139028584e-08,3.7335528413470424e-14,2.9853016059178123e-08,-6.83082177488359e-08,0.0,0.0,0.0,-1.6814738046377897e-07,60.0,-0.000703168043401,-0.0,-6.07520617132754e-17,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,301.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.801572529520513e-09,301.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.95019075835512e-09,301.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,2.179000757607241e-09,300.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.95019075835512e-09,301.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.3994434944208932e-08,285.64599609375,294.1499938964844,282.0711975097656,281.7557067871094,286.46319580078125,284.3416442871094,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.9853055139028584e-08,3.7335528413470424e-14,2.9853016059178123e-08,-6.83082177488359e-08,0.0,0.0,0.0,-1.6814738046377897e-07,60.0,-0.000703168043401,-0.0,-6.07520617132754e-17,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,301.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,4.09362170897265e-12,301.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,4.310780898908462e-12,301.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,3.183928164521288e-12,300.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,4.310780898908462e-12,301.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,2.0448488388669084e-11,285.64599609375,294.1499938964844,282.04998779296875,281.7282409667969,286.46319580078125,284.3416442871094,284.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.202481765358535e-11,1.835918601446952e-17,4.2024800306350585e-11,-9.626736213741438e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,-0.0002359755890211,-0.0,-1.2970978593817288e-22,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,301.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,4.09362170897265e-12,301.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,4.310780898908462e-12,301.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,3.183928164521288e-12,300.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,4.310780898908462e-12,301.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,2.0448488388669084e-11,285.64599609375,294.1499938964844,282.04998779296875,281.7282409667969,286.46319580078125,284.3416442871094,284.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.202481765358535e-11,1.835918601446952e-17,4.2024800306350585e-11,-9.626736213741438e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,-0.0002359755890211,-0.0,-1.2970978593817288e-22,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,301.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,7.675540975374262e-13,301.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,8.082714185453369e-13,301.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,5.96986544400269e-13,300.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,8.082714185453369e-13,301.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,3.834091464455236e-12,285.64599609375,294.1499938964844,282.0292358398437,281.7006530761719,286.46319580078125,284.3416442871094,284.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.226784704856716e-12,7.908620069879683e-18,8.226776898601074e-12,-1.802739034439948e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-0.0001098066641134,-0.0,-4.560109464673664e-24,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,301.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,7.675540975374262e-13,301.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,8.082714185453369e-13,301.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,5.96986544400269e-13,300.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,8.082714185453369e-13,301.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,3.834091464455236e-12,285.64599609375,294.1499938964844,282.0292358398437,281.7006530761719,286.46319580078125,284.3416442871094,284.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.226784704856716e-12,7.908620069879683e-18,8.226776898601074e-12,-1.802739034439948e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-0.0001098066641134,-0.0,-4.560109464673664e-24,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,301.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,282.0083923339844,281.6729431152344,286.46319580078125,284.3416442871094,284.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.027086610887797e-12,1.3523281151536233e-18,3.02708530984519e-12,-5.990475043099464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.133517333888449e-05,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,301.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,282.0083923339844,281.6729431152344,286.46319580078125,284.3416442871094,284.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.027086610887797e-12,1.3523281151536233e-18,3.02708530984519e-12,-5.990475043099464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.133517333888449e-05,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,301.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.9979553222656,281.6590576171875,286.46319580078125,284.3416442871094,284.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.027086610887797e-12,1.3523280117560468e-18,3.02708530984519e-12,-5.990475043099464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.772503259824589e-05,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,301.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.98748779296875,281.6451416015625,286.46319580078125,284.3416442871094,284.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.082743695731472e-12,7.339148611143315e-19,3.082743045210168e-12,-4.308998470536896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.778786256385501e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,301.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.966552734375,281.61724853515625,286.46319580078125,284.3416442871094,284.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074049700616337e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-1.3120763469487429e-05,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,301.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.966552734375,281.61724853515625,286.46319580078125,284.3416442871094,284.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074049700616337e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-1.3120763469487429e-05,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,301.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.945556640625,281.5893249511719,286.46319580078125,284.3416442871094,284.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258175003178887e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-6.253674655454233e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,301.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.945556640625,281.5893249511719,286.46319580078125,284.3416442871094,284.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258175003178887e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-6.253674655454233e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,301.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.924560546875,281.5613098144531,286.46319580078125,284.3416442871094,284.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258177071130426e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-2.987374045915203e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,301.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.924560546875,281.5613098144531,286.46319580078125,284.3416442871094,284.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258177071130426e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-2.987374045915203e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,301.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.9043884277344,281.5343933105469,286.46319580078125,284.3416442871094,284.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925817913908195e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-1.473830479881144e-06,-0.0,-1.2130550351197428e-39,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,301.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.9035339355469,281.53326416015625,286.46319580078125,284.3416442871094,284.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925817913908195e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-1.410890376973839e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,301.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.8930358886719,281.51922607421875,286.46319580078125,284.3416442871094,284.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925818120703348e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-1.0243921906294418e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,301.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.8825378417969,281.50518798828125,286.46319580078125,284.3416442871094,284.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925818120703348e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-7.387255323010322e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,301.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.8615417480469,281.4770812988281,286.46319580078125,284.3416442871094,284.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925818120703348e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-3.046579593046772e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,301.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.8615417480469,281.4770812988281,286.46319580078125,284.3416442871094,284.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925818120703348e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-3.046579593046772e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,301.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.8406066894531,281.4489440917969,286.46319580078125,284.3416442871094,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258183274985013e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-9.206458884136737e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,301.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.8406066894531,281.4489440917969,286.46319580078125,284.3416442871094,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258183274985013e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-9.206458884136737e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,301.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.8197021484375,281.4208068847656,286.46319580078125,284.3416442871094,284.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258183274985013e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,1.3139072052581469e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,301.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.8197021484375,281.4208068847656,286.46319580078125,284.3416442871094,284.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258183274985013e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,1.3139072052581469e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,301.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.7988586425781,281.3926696777344,286.46319580078125,284.3416442871094,284.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258183274985013e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,6.637849736534919e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,301.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.7988586425781,281.3926696777344,286.46319580078125,284.3416442871094,284.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258183274985013e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,6.637849736534919e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,301.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.7884826660156,281.37860107421875,286.46319580078125,284.3416442871094,284.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258183274985013e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,7.785526179304726e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,301.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.7781066894531,281.3645324707031,286.46319580078125,284.3416442871094,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258183274985013e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,8.559752728842795e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,301.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.7574462890625,281.3363952636719,286.46319580078125,284.3416442871094,284.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074053836519398e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,9.634560171889461e-08,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,301.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.7574462890625,281.3363952636719,286.46319580078125,284.3416442871094,284.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074053836519398e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,9.634560171889461e-08,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
