time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094140,301.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.73687744140625,281.3083190917969,286.46319580078125,284.3416442871094,284.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074054870495165e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,9.896430697153846e-08,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,301.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.73687744140625,281.3083190917969,286.46319580078125,284.3416442871094,284.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074054870495165e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,9.896430697153846e-08,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,301.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.7164001464844,281.2802734375,286.46319580078125,284.3416442871094,284.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.307404349676174e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,9.757525987197369e-08,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,301.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.7164001464844,281.2802734375,286.46319580078125,284.3416442871094,284.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.307404349676174e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,9.757525987197369e-08,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,301.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.69610595703125,281.25225830078125,286.46319580078125,284.3416442871094,284.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.307402695314949e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,9.415955304348245e-08,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,301.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.69610595703125,281.25225830078125,286.46319580078125,284.3416442871094,284.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.307402695314949e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,9.415955304348245e-08,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,301.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.6859741210937,281.23828125,286.46319580078125,284.3416442871094,284.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925815845956664e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,4.193344977920788e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,301.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.6759033203125,281.2243347167969,286.46319580078125,284.3416442871094,284.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.307402695314949e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,3.556430385742715e-07,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,301.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,5.117027136215816e-13,301.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,5.388476123635577e-13,301.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,3.97991020565161e-13,300.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,5.388476123635577e-13,301.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,2.556061048583636e-12,285.64599609375,294.1499938964844,281.6558837890625,281.1964416503906,286.46319580078125,284.3416442871094,284.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,2.3395827376121447e-12,-3.348721802707878e-18,-2.339579485005628e-12,1.0020097815713336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.496879005775554e-07,-0.0,-2.0267154052839512e-24,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,301.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,5.117027136215816e-13,301.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,5.388476123635577e-13,301.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,3.97991020565161e-13,300.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,5.388476123635577e-13,301.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,2.556061048583636e-12,285.64599609375,294.1499938964844,281.6558837890625,281.1964416503906,286.46319580078125,284.3416442871094,284.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,2.3395827376121447e-12,-3.348721802707878e-18,-2.339579485005628e-12,1.0020097815713336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.496879005775554e-07,-0.0,-2.0267154052839512e-24,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,301.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.63604736328125,281.16864013671875,286.46319580078125,284.3416442871094,284.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.307401971531913e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,1.80098652435845e-07,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,301.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.63604736328125,281.16864013671875,286.46319580078125,284.3416442871094,284.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.307401971531913e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,1.80098652435845e-07,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,301.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.61639404296875,281.14093017578125,286.46319580078125,284.3416442871094,284.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258160527518168e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,1.372884952388631e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,301.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.61639404296875,281.14093017578125,286.46319580078125,284.3416442871094,284.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258160527518168e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,1.372884952388631e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,301.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.596923828125,281.1133117675781,286.46319580078125,284.3416442871094,284.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258160527518168e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,1.0777682746265785e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,301.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.596923828125,281.1133117675781,286.46319580078125,284.3416442871094,284.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258160527518168e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,1.0777682746265785e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,301.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.5872497558594,281.0995178222656,286.46319580078125,284.3416442871094,284.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.92581625954697e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,9.798514355452428e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,301.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.5776672363281,281.0857849121094,286.46319580078125,284.3416442871094,284.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258160527518168e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,8.990131306063631e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,301.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.5586242675781,281.0583801269531,286.46319580078125,284.3416442871094,284.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258160527518168e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,7.594246653752634e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,301.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.5586242675781,281.0583801269531,286.46319580078125,284.3416442871094,284.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258160527518168e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,7.594246653752634e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,301.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.53985595703125,281.0310974121094,286.46319580078125,284.3416442871094,284.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925815845956664e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,6.60824710507768e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,301.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.53985595703125,281.0310974121094,286.46319580078125,284.3416442871094,284.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925815845956664e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,6.60824710507768e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,301.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.5213317871094,281.0039367675781,286.46319580078125,284.3416442871094,284.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925815845956664e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,6.029854660027922e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,301.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.5213317871094,281.0039367675781,286.46319580078125,284.3416442871094,284.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925815845956664e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,6.029854660027922e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,301.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.5030517578125,280.9769287109375,286.46319580078125,284.3416442871094,284.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925816466342123e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,5.4264138071857815e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,301.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.5030517578125,280.9769287109375,286.46319580078125,284.3416442871094,284.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925816466342123e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,5.4264138071857815e-08,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,301.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.4940185546875,280.9634704589844,286.46319580078125,284.3416442871094,284.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925816673137276e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-2.687520918698283e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,301.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.4850769042969,280.9500732421875,286.46319580078125,284.3416442871094,284.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258168799324293e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-2.1457904040289577e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,301.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.4673767089844,280.9233703613281,286.46319580078125,284.3416442871094,284.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,2.2839256527684704e-12,-3.967136711108394e-18,-2.2839217496406494e-12,2.683486462554119e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2510810165622388e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,301.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.4673767089844,280.9233703613281,286.46319580078125,284.3416442871094,284.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,2.2839256527684704e-12,-3.967136711108394e-18,-2.2839217496406494e-12,2.683486462554119e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2510810165622388e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,301.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.45001220703125,280.8968505859375,286.46319580078125,284.3416442871094,284.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258168799324293e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-1.4051611287868582e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,301.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.45001220703125,280.8968505859375,286.46319580078125,284.3416442871094,284.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258168799324293e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-1.4051611287868582e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,301.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.4328308105469,280.87030029296875,286.46319580078125,284.3416442871094,284.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925817293522736e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-8.121131031657569e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,301.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.4328308105469,280.87030029296875,286.46319580078125,284.3416442871094,284.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925817293522736e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-8.121131031657569e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,301.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.4157409667969,280.8435974121094,286.46319580078125,284.3416442871094,284.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925817293522736e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-4.855240149481688e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,301.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.4157409667969,280.8435974121094,286.46319580078125,284.3416442871094,284.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925817293522736e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-4.855240149481688e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,301.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,-2.558513568107908e-13,301.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,-2.694238061817789e-13,301.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,-1.989955102825805e-13,300.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,-2.694238061817789e-13,301.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,-1.2780305242918177e-12,285.64599609375,294.1499938964844,281.4072265625,280.8302001953125,286.46319580078125,284.3416442871094,284.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.828948655874465e-13,-2.54423075435718e-18,4.828974134625519e-13,1.7094589632726809e-12,0.0,0.0,0.0,0.0,60.0,-3.8823568502266426e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,301.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,-2.558513568107908e-13,301.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,-2.694238061817789e-13,301.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,-1.989955102825805e-13,300.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,-2.694238061817789e-13,301.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,-1.2780305242918177e-12,285.64599609375,294.1499938964844,281.3987121582031,280.8167419433594,286.46319580078125,284.3416442871094,284.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.828948655874465e-13,-2.5442311679474866e-18,4.828974134625519e-13,1.7094589632726809e-12,0.0,0.0,0.0,0.0,60.0,-3.14454200633918e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,301.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.3817749023437,280.7897644042969,286.46319580078125,284.3416442871094,284.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,2.2839256527684704e-12,-3.967137951879313e-18,-2.2839217496406494e-12,2.683486462554119e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9183273707312765e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
