time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096480,301.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.3817749023437,280.7897644042969,286.46319580078125,284.3416442871094,284.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,2.2839256527684704e-12,-3.967137951879313e-18,-2.2839217496406494e-12,2.683486462554119e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9183273707312765e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,301.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.36492919921875,280.7626647949219,286.46319580078125,284.3416442871094,284.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258183274985013e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-1.4810740140092092e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,301.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.36492919921875,280.7626647949219,286.46319580078125,284.3416442871094,284.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258183274985013e-18,4.2723959678241123e-13,2.79823534406632e-14,0.0,0.0,0.0,0.0,60.0,-1.4810740140092092e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,301.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.3481140136719,280.7354431152344,286.46319580078125,284.3416442871094,284.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074053836519398e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-1.6217098163906485e-05,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,301.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.3481140136719,280.7354431152344,286.46319580078125,284.3416442871094,284.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074053836519398e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-1.6217098163906485e-05,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,301.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,5.117027136215816e-13,301.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,5.388476123635577e-13,301.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,3.97991020565161e-13,300.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,5.388476123635577e-13,301.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,2.556061048583636e-12,285.64599609375,294.1499938964844,281.33135986328125,280.7081298828125,286.46319580078125,284.3416442871094,284.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,2.3395827376121447e-12,-3.348724697840023e-18,-2.339579485005628e-12,1.0020097815713336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.524444532056805e-06,-0.0,-2.0267154052839512e-24,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,301.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,5.117027136215816e-13,301.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,5.388476123635577e-13,301.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,3.97991020565161e-13,300.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,5.388476123635577e-13,301.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,2.556061048583636e-12,285.64599609375,294.1499938964844,281.33135986328125,280.7081298828125,286.46319580078125,284.3416442871094,284.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,2.3395827376121447e-12,-3.348724697840023e-18,-2.339579485005628e-12,1.0020097815713336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.524444532056805e-06,-0.0,-2.0267154052839512e-24,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,301.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.3230285644531,280.6944580078125,286.46319580078125,284.3416442871094,284.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074054870495165e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-1.6440690160379745e-05,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,301.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.3146667480469,280.6807556152344,286.46319580078125,284.3416442871094,284.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.082743695731472e-12,7.339137237409896e-19,3.082743045210168e-12,-4.308998470536896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.249040724360384e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,301.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.29803466796875,280.6533203125,286.46319580078125,284.3416442871094,284.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.307404763266481e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-8.969249392976053e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,301.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.29803466796875,280.6533203125,286.46319580078125,284.3416442871094,284.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.307404763266481e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-8.969249392976053e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,301.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.28143310546875,280.6258544921875,286.46319580078125,284.3416442871094,284.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074038326882912e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-1.1147034228997654e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,301.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.28143310546875,280.6258544921875,286.46319580078125,284.3416442871094,284.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074038326882912e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-1.1147034228997654e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,301.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.2648620605469,280.5983581542969,286.46319580078125,284.3416442871094,284.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074035224955617e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-7.015854635028518e-07,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,301.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.2648620605469,280.5983581542969,286.46319580078125,284.3416442871094,284.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074035224955617e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-7.015854635028518e-07,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,301.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.24835205078125,280.57086181640625,286.46319580078125,284.3416442871094,284.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925817293522736e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,4.076869572600117e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,301.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.24835205078125,280.57086181640625,286.46319580078125,284.3416442871094,284.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925817293522736e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,4.076869572600117e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,301.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.2400817871094,280.5570983886719,286.46319580078125,284.3416442871094,284.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258175003178887e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,3.339396471346845e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,301.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.2318420410156,280.5433654785156,286.46319580078125,284.3416442871094,284.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258175003178887e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,2.7645107820717385e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,301.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.2153625488281,280.515869140625,286.46319580078125,284.3416442871094,284.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925817913908195e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-5.741911081713624e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,301.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.2153625488281,280.515869140625,286.46319580078125,284.3416442871094,284.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925817913908195e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-5.741911081713624e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,301.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.1988830566406,280.4884338378906,286.46319580078125,284.3416442871094,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074054870495165e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-1.1329045264574232e-05,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,301.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.1988830566406,280.4884338378906,286.46319580078125,284.3416442871094,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074054870495165e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-1.1329045264574232e-05,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,301.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.1824035644531,280.4610595703125,286.46319580078125,284.3416442871094,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074051768567866e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-2.833530743373558e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,301.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.1824035644531,280.4610595703125,286.46319580078125,284.3416442871094,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074051768567866e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,-2.833530743373558e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,301.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.1659545898437,280.4337463378906,286.46319580078125,284.3416442871094,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074049700616337e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,2.6718314529716736e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,301.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.1659545898437,280.4337463378906,286.46319580078125,284.3416442871094,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074049700616337e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,2.6718314529716736e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,301.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.1577453613281,280.4201354980469,286.46319580078125,284.3416442871094,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074063142301289e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,8.185323167708702e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,301.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.1495056152344,280.4065246582031,286.46319580078125,284.3416442871094,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.082743695731472e-12,7.339127414640122e-19,3.082743045210168e-12,-4.308998470536896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.596433079015696e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,301.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.133056640625,280.37939453125,286.46319580078125,284.3416442871094,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074066244228586e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,3.843895683530718e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,301.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.133056640625,280.37939453125,286.46319580078125,284.3416442871094,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074066244228586e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,3.843895683530718e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,301.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.1165771484375,280.3523864746094,286.46319580078125,284.3416442871094,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.082743695731472e-12,7.339125346688587e-19,3.082743045210168e-12,-4.308998470536896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.85911936670891e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,301.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.1165771484375,280.3523864746094,286.46319580078125,284.3416442871094,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.082743695731472e-12,7.339125346688587e-19,3.082743045210168e-12,-4.308998470536896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.85911936670891e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,301.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.1000671386719,280.3255310058594,286.46319580078125,284.3416442871094,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074071414107416e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,3.632304469647352e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,301.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.1000671386719,280.3255310058594,286.46319580078125,284.3416442871094,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074071414107416e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,3.632304469647352e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,301.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.08355712890625,280.2987976074219,286.46319580078125,284.3416442871094,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074075550010477e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,6.762455086573027e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,301.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.08355712890625,280.2987976074219,286.46319580078125,284.3416442871094,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074075550010477e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,6.762455086573027e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,301.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.0752868652344,280.2854919433594,286.46319580078125,284.3416442871094,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.082743695731472e-12,7.33912224476129e-19,3.082743045210168e-12,-4.308998470536896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.57135751680471e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
