time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098760,301.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.0670166015625,280.2722473144531,286.46319580078125,284.3416442871094,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.082743695731472e-12,7.339122761749173e-19,3.082743045210168e-12,-4.308998470536896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.203368345974013e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,301.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.0504455566406,280.2458801269531,286.46319580078125,284.3416442871094,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.082743695731472e-12,7.339116557894579e-19,3.082743045210168e-12,-4.308998470536896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.489592361598625e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,301.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,301.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.0504455566406,280.2458801269531,286.46319580078125,284.3416442871094,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.082743695731472e-12,7.339116557894579e-19,3.082743045210168e-12,-4.308998470536896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.489592361598625e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,301.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.0338439941406,280.2196960449219,286.46319580078125,284.3416442871094,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.307407968591354e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,7.296397939171584e-07,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,301.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.0338439941406,280.2196960449219,286.46319580078125,284.3416442871094,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.307407968591354e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,7.296397939171584e-07,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,301.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.0171813964844,280.1937255859375,286.46319580078125,284.3416442871094,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074080719889306e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,4.669653662858764e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,301.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,301.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,281.0171813964844,280.1937255859375,286.46319580078125,284.3416442871094,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074080719889306e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,4.669653662858764e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,301.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.00048828125,280.1679992675781,286.46319580078125,284.3416442871094,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925820395450033e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,2.9654679565283004e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,301.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,281.00048828125,280.1679992675781,286.46319580078125,284.3416442871094,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925820395450033e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,2.9654679565283004e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,301.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.9920959472656,280.1552429199219,286.46319580078125,284.3416442871094,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925820395450033e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,2.4155169739970006e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,301.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,300.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,280.98370361328125,280.1425170898437,286.46319580078125,284.3416442871094,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074074516034717e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,1.973092366824858e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,301.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,300.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,280.9668884277344,280.1172790527344,286.46319580078125,284.3416442871094,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074082787840837e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,1.190577563647821e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,301.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,300.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,280.9668884277344,280.1172790527344,286.46319580078125,284.3416442871094,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.715804790596633e-13,-1.3074082787840837e-18,3.7158178010227043e-13,-1.653494290272673e-12,0.0,0.0,0.0,0.0,60.0,1.190577563647821e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,301.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.95001220703125,280.0923156738281,286.46319580078125,284.3416442871094,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925821015835492e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,7.323267823267088e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,301.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.95001220703125,280.0923156738281,286.46319580078125,284.3416442871094,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925821015835492e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,7.323267823267088e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,301.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.9326477050781,280.06756591796875,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925821015835492e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,4.546756429135712e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,301.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.9326477050781,280.06756591796875,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925821015835492e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,4.546756429135712e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,301.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.9145202636719,280.0428771972656,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258216362209526e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,2.85848813064149e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,301.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.9145202636719,280.0428771972656,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258216362209526e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,2.85848813064149e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,301.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.9051818847656,280.0306091308594,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258216362209526e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,2.325866290675549e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,301.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.89569091796875,280.0183410644531,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258216362209526e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,1.9032299292121024e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,301.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.87615966796875,279.99395751953125,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925822670196717e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,1.203466126753483e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,301.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.87615966796875,279.99395751953125,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925822670196717e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,1.203466126753483e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,301.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.8560485839844,279.96978759765625,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258230837870242e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-8.225537385442294e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,301.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.8560485839844,279.96978759765625,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258230837870242e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-8.225537385442294e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,301.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.8354187011719,279.94580078125,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258228769918703e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-1.3883399333280975e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,301.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.8354187011719,279.94580078125,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258228769918703e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-1.3883399333280975e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,301.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.8143005371094,279.92205810546875,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925823290582177e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-9.21948412724305e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,301.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.8143005371094,279.92205810546875,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925823290582177e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-9.21948412724305e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,301.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,-2.558513568107908e-13,300.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,-2.694238061817789e-13,301.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,-1.989955102825805e-13,300.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,-2.694238061817789e-13,301.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,-1.2780305242918177e-12,285.64599609375,294.1499938964844,280.8036193847656,279.9103088378906,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.828948655874465e-13,-2.544236337826315e-18,4.828974134625519e-13,1.7094589632726809e-12,0.0,0.0,0.0,0.0,60.0,-7.663312317163218e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,301.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,-2.558513568107908e-13,300.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,-2.694238061817789e-13,301.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,-1.989955102825805e-13,300.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,-2.694238061817789e-13,301.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,-1.2780305242918177e-12,285.64599609375,294.1499938964844,280.7928161621094,279.89862060546875,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.828948655874465e-13,-2.5442361310311615e-18,4.828974134625519e-13,1.7094589632726809e-12,0.0,0.0,0.0,0.0,60.0,-6.391851002263138e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,301.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,300.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,280.7709655761719,279.8754577636719,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,2.2839256527684704e-12,-3.967142914962989e-18,-2.2839217496406494e-12,2.683486462554119e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.176631136942888e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,301.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,2.558513568107908e-13,300.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,2.694238061817789e-13,301.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.989955102825805e-13,300.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,2.694238061817789e-13,301.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.2780305242918177e-12,285.64599609375,294.1499938964844,280.7709655761719,279.8754577636719,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,2.2839256527684704e-12,-3.967142914962989e-18,-2.2839217496406494e-12,2.683486462554119e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.176631136942888e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,301.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.7488708496094,279.8526611328125,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925822670196717e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-2.7045539354730863e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,301.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.7488708496094,279.8526611328125,286.46319580078125,284.3416442871094,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925822670196717e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-2.7045539354730863e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,301.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.7265319824219,279.8302001953125,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258228769918703e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-1.7556942566443468e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,301.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.7265319824219,279.8302001953125,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258228769918703e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-1.7556942566443468e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,301.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.7041015625,279.8081359863281,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258234973773297e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-1.127591986005427e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,301.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.7041015625,279.8081359863281,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258234973773297e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-1.127591986005427e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
